time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623596191406,0.0,0.0,9.56260846578516e-05,297.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623596191406,0.0,0.0,0.0001006988750305,297.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,7.437584281433374e-05,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,0.0001006988750305,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,0.0004776720888912,290.7003479003906,294.1499938964844,284.2423400878906,284.2423400878906,283.6515197753906,284.2119140625,290.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018889597617,8.071974662016146e-07,0.0010180823737755,-0.0201999954879283,0.0,0.0,0.0,-0.0088146133348345,60.0,-4.20989465713501,-0.0,-7.078052988163108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,9.563822823110968e-05,297.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606811523437,0.0,0.0,0.0001007116661639,297.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,7.438528700731695e-05,296.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.760498046875,0.0,0.0,0.000100711658888,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.0004777327412739,290.698486328125,294.1499938964844,284.2446594238281,284.2446594238281,283.6568603515625,284.2164306640625,290.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190187022089,8.087098990472441e-07,0.0010182100813835,-0.0202396064996719,0.0,0.0,0.0,-0.0088221104815602,60.0,-4.207526206970215,-0.0,-7.079850661284581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75897216796875,0.0,0.0,9.5647934358567e-05,297.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75897216796875,0.0,0.0,0.0001007218888844,297.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75909423828125,0.0,0.0,7.439284672727808e-05,296.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,0.0001007218888844,297.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7600402832031,0.0,0.0,0.0004777812573593,290.6966552734375,294.1499938964844,284.2465515136719,284.2465515136719,283.6621398925781,284.2203674316406,290.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191221954301,8.099194133137644e-07,0.0010183122940361,-0.0202712845057249,0.0,0.0,0.0,-0.0088281063362956,60.0,-4.205443859100342,-0.0,-7.081288089239024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75555419921875,0.0,0.0,9.566431253915653e-05,297.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,0.0001007391329039,297.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75567626953125,0.0,0.0,7.44055796531029e-05,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75543212890625,0.0,0.0,0.0001007391329039,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,0.0004778630682267,290.69293212890625,294.1499938964844,284.2491149902344,284.2491149902344,283.6726379394531,284.2275695800781,290.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192970512434,8.11958614121977e-07,0.001018485170789,-0.0203246921300888,0.0,0.0,0.0,-0.0088382186368107,60.0,-4.201649188995361,-0.0,-7.083711750510703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75555419921875,0.0,0.0,9.566431253915653e-05,297.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,0.0001007391329039,297.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75567626953125,0.0,0.0,7.44055796531029e-05,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75543212890625,0.0,0.0,0.0001007391329039,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,0.0004778630682267,290.69293212890625,294.1499938964844,284.2491149902344,284.2491149902344,283.6726379394531,284.2275695800781,290.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192970512434,8.11958614121977e-07,0.001018485170789,-0.0203246921300888,0.0,0.0,0.0,-0.0088382186368107,60.0,-4.201649188995361,-0.0,-7.083711750510703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521667480469,0.0,0.0,9.567162487655878e-05,297.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521667480469,0.0,0.0,0.000100746838143,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,7.44112694519572e-05,296.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.000100746838143,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,0.0004778995935339,290.6892395019531,294.1499938964844,284.25,284.25,283.682861328125,284.23260498046875,290.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193747002631,8.128692456921272e-07,0.0010185618884861,-0.0203485433012247,0.0,0.0,0.0,-0.0088427318260073,60.0,-4.198987007141113,-0.0,-7.08479461764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521667480469,0.0,0.0,9.567162487655878e-05,297.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521667480469,0.0,0.0,0.000100746838143,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,7.44112694519572e-05,296.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.000100746838143,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,0.0004778995935339,290.6892395019531,294.1499938964844,284.25,284.25,283.682861328125,284.23260498046875,290.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193747002631,8.128692456921272e-07,0.0010185618884861,-0.0203485433012247,0.0,0.0,0.0,-0.0088427318260073,60.0,-4.198987007141113,-0.0,-7.08479461764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,9.567618690198287e-05,297.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.748779296875,0.0,0.0,0.0001007516402751,297.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488708496094,0.0,0.0,7.44148128433153e-05,296.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,0.0001007516402751,297.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,0.0004779223818331,290.6855163574219,294.1499938964844,284.25,284.24365234375,283.6929931640625,284.2369079589844,290.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194235946983,8.134364293255203e-07,0.0010186100844293,-0.0203633978962898,0.0,0.0,0.0,-0.0088455453515052,60.0,-4.196484565734863,-0.0,-7.085468922696236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,9.567618690198287e-05,297.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.748779296875,0.0,0.0,0.0001007516402751,297.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488708496094,0.0,0.0,7.44148128433153e-05,296.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,0.0001007516402751,297.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,0.0004779223818331,290.6855163574219,294.1499938964844,284.25,284.24365234375,283.6929931640625,284.2369079589844,290.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194235946983,8.134364293255203e-07,0.0010186100844293,-0.0203633978962898,0.0,0.0,0.0,-0.0088455453515052,60.0,-4.196484565734863,-0.0,-7.085468922696236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,9.567513916408644e-05,297.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,0.0001007505343295,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454833984375,0.0,0.0,7.441399793606251e-05,296.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452087402344,0.0,0.0,0.0001007505343295,297.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.0004779171431437,290.68182373046875,294.1499938964844,284.25,284.2362060546875,283.7029113769531,284.2400817871094,290.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194121859967,8.133053484016273e-07,0.0010185989085584,-0.0203599650412797,0.0,0.0,0.0,-0.0088448952883481,60.0,-4.194191932678223,-0.0,-7.085313313837105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,9.567513916408644e-05,297.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,0.0001007505343295,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454833984375,0.0,0.0,7.441399793606251e-05,296.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452087402344,0.0,0.0,0.0001007505343295,297.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.0004779171431437,290.68182373046875,294.1499938964844,284.25,284.2362060546875,283.7029113769531,284.2400817871094,290.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194121859967,8.133053484016273e-07,0.0010185989085584,-0.0203599650412797,0.0,0.0,0.0,-0.0088448952883481,60.0,-4.194191932678223,-0.0,-7.085313313837105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74365234375,0.0,0.0,9.567185770720243e-05,297.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74365234375,0.0,0.0,0.0001007470782496,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437744140625,0.0,0.0,7.441144407493994e-05,296.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,0.0001007470782496,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74468994140625,0.0,0.0,0.0004779007285833,290.6799621582031,294.1499938964844,284.25,284.2320556640625,283.7077941894531,284.2413024902344,290.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193770285695,8.128957347253163e-07,0.0010185641003772,-0.0203492362052202,0.0,0.0,0.0,-0.0088428631424903,60.0,-4.192996025085449,-0.0,-7.084825881520376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.741943359375,0.0,0.0,9.566872904542834e-05,297.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.741943359375,0.0,0.0,0.0001007437822408,297.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420654296875,0.0,0.0,7.44090139050968e-05,296.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418212890625,0.0,0.0,0.0001007437822408,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,0.0004778851289302,290.6781005859375,294.1499938964844,284.25,284.2276916503906,283.712646484375,284.242431640625,290.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193435009568,8.125057888719311e-07,0.0010185310384258,-0.0203390233218669,0.0,0.0,0.0,-0.0088409297168254,60.0,-4.191800594329834,-0.0,-7.084362607656659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,9.565907384967431e-05,297.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,0.0001007336177281,297.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,7.440150511683896e-05,296.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,0.0001007336177281,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,0.0004778369038831,290.6744079589844,294.1499938964844,284.25,284.2182312011719,283.7222595214844,284.244384765625,290.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192409390583,8.113025842249044e-07,0.0010184296406805,-0.0203075092285871,0.0,0.0,0.0,-0.0088349655270576,60.0,-4.189305782318115,-0.0,-7.082932285129574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,9.565907384967431e-05,297.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,0.0001007336177281,297.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,7.440150511683896e-05,296.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,0.0001007336177281,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,0.0004778369038831,290.6744079589844,294.1499938964844,284.25,284.2182312011719,283.7222595214844,284.244384765625,290.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192409390583,8.113025842249044e-07,0.0010184296406805,-0.0203075092285871,0.0,0.0,0.0,-0.0088349655270576,60.0,-4.189305782318115,-0.0,-7.082932285129574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,9.564428182784468e-05,297.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,0.0001007180399028,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,7.439000182785094e-05,296.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349853515625,0.0,0.0,0.0001007180399028,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361145019531,0.0,0.0,0.0004777630092576,290.67071533203125,294.1499938964844,284.25,284.2078857421875,283.7316589355469,284.2457275390625,290.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190831962972,8.094590953078296e-07,0.0010182736441493,-0.020259229466319,0.0,0.0,0.0,-0.0088258264586329,60.0,-4.186604499816895,-0.0,-7.08074097133249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,9.564428182784468e-05,297.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,0.0001007180399028,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,7.439000182785094e-05,296.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349853515625,0.0,0.0,0.0001007180399028,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361145019531,0.0,0.0,0.0004777630092576,290.67071533203125,294.1499938964844,284.25,284.2078857421875,283.7316589355469,284.2457275390625,290.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190831962972,8.094590953078296e-07,0.0010182736441493,-0.020259229466319,0.0,0.0,0.0,-0.0088258264586329,60.0,-4.186604499816895,-0.0,-7.08074097133249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,9.56263829721138e-05,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.0001006991951726,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,7.4376082920935e-05,296.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315979003906,0.0,0.0,0.0001006991951726,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,0.0004776736022904,290.6670227050781,294.1499938964844,284.25,284.1967163085937,283.74090576171875,284.2467346191406,290.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188922751694,8.072289006122446e-07,0.0010180850513279,-0.0202008169144392,0.0,0.0,0.0,-0.0088147688657045,60.0,-4.183753967285156,-0.0,-7.078090646928106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,9.56263829721138e-05,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.0001006991951726,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,7.4376082920935e-05,296.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315979003906,0.0,0.0,0.0001006991951726,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,0.0004776736022904,290.6670227050781,294.1499938964844,284.25,284.1967163085937,283.74090576171875,284.2467346191406,290.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188922751694,8.072289006122446e-07,0.0010180850513279,-0.0202008169144392,0.0,0.0,0.0,-0.0088147688657045,60.0,-4.183753967285156,-0.0,-7.078090646928106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,9.560625039739534e-05,297.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,0.0001006779930321,297.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7285461425781,0.0,0.0,7.436042506014928e-05,296.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283020019531,0.0,0.0,0.0001006779930321,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,0.0004775730485562,290.6634826660156,294.1499938964844,284.25,284.1853332519531,283.7496032714844,284.2474975585937,290.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186777217313,8.047200026339851e-07,0.0010178730590268,-0.0201351083815097,0.0,0.0,0.0,-0.0088023310527205,60.0,-4.180886268615723,-0.0,-7.075109209608854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283020019531,0.0,0.0,9.56054063863121e-05,297.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283020019531,0.0,0.0,0.0001006771053653,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,7.435976294800639e-05,296.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,0.0001006771053653,297.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292785644531,0.0,0.0,0.0004775688285008,290.663330078125,294.1499938964844,284.25,284.1848449707031,283.7499694824219,284.2475280761719,290.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186687577515,8.046150128393492e-07,0.0010178640950471,-0.0201323572546243,0.0,0.0,0.0,-0.0088018104434013,60.0,-4.180767059326172,-0.0,-7.074984864630096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,9.559323370922355e-05,297.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,0.000100664285128,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267150878906,0.0,0.0,7.435029692715034e-05,296.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,0.000100664285128,297.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,0.0004775080014951,290.6614685058594,294.1499938964844,284.25,284.1786804199219,283.7544250488281,284.2478332519531,290.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185388382524,8.030979188333731e-07,0.0010177358053624,-0.0200926251709461,0.0,0.0,0.0,-0.0087942890822887,60.0,-4.179195880889893,-0.0,-7.073182217709474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248840332031,0.0,0.0,9.558115561958402e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248840332031,0.0,0.0,0.000100651566754,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,7.434090366587043e-05,296.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247619628906,0.0,0.0,0.000100651566754,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7258605957031,0.0,0.0,0.0004774476692546,290.6596374511719,294.1499938964844,284.25,284.17236328125,283.75885009765625,284.24810791015625,290.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184100829064,8.015927051019389e-07,0.0010176085634157,-0.0200532022863626,0.0,0.0,0.0,-0.0087868263944983,60.0,-4.177622318267822,-0.0,-7.0713944921863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,9.555402357364072e-05,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,0.0001006229940685,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215881347656,0.0,0.0,7.43198033887893e-05,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,0.0001006229940685,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.722412109375,0.0,0.0,0.00047731216182,290.65594482421875,294.1499938964844,284.25,284.1593017578125,283.767578125,284.24853515625,290.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181211400777,7.982124543559621e-07,0.0010173229966312,-0.0199646688997745,0.0,0.0,0.0,-0.0087700691074132,60.0,-4.1743597984313965,-0.0,-7.067379925729257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,9.555402357364072e-05,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,0.0001006229940685,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215881347656,0.0,0.0,7.43198033887893e-05,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,0.0001006229940685,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.722412109375,0.0,0.0,0.00047731216182,290.65594482421875,294.1499938964844,284.25,284.1593017578125,283.767578125,284.24853515625,290.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181211400777,7.982124543559621e-07,0.0010173229966312,-0.0199646688997745,0.0,0.0,0.0,-0.0087700691074132,60.0,-4.1743597984313965,-0.0,-7.067379925729257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7180480957031,0.0,0.0,9.552457049721852e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71807861328125,0.0,0.0,0.0001005919766612,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,7.429689139826223e-05,296.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179260253906,0.0,0.0,0.0001005919766612,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,0.0004771650128532,290.6522521972656,294.1499938964844,284.25,284.1457824707031,283.7761535644531,284.2489013671875,290.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101780728437,7.945421316435386e-07,0.0010170127497985,-0.0198685377836227,0.0,0.0,0.0,-0.0087518729269504,60.0,-4.170989990234375,-0.0,-7.063022877673576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7180480957031,0.0,0.0,9.552457049721852e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71807861328125,0.0,0.0,0.0001005919766612,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,7.429689139826223e-05,296.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179260253906,0.0,0.0,0.0001005919766612,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,0.0004771650128532,290.6522521972656,294.1499938964844,284.25,284.1457824707031,283.7761535644531,284.2489013671875,290.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101780728437,7.945421316435386e-07,0.0010170127497985,-0.0198685377836227,0.0,0.0,0.0,-0.0087518729269504,60.0,-4.170989990234375,-0.0,-7.063022877673576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,9.549245442030951e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,0.0001005581580102,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147521972656,0.0,0.0,7.427191303577274e-05,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,0.0001005581580102,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,0.0004770045925397,290.6485900878906,294.1499938964844,284.25,284.1318359375,283.7845458984375,284.2491455078125,290.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174650233238,7.905409802333452e-07,0.0010166745632886,-0.0197637416422367,0.0,0.0,0.0,-0.0087320366874337,60.0,-4.167496204376221,-0.0,-7.058273610027754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,9.549245442030951e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,0.0001005581580102,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147521972656,0.0,0.0,7.427191303577274e-05,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,0.0001005581580102,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,0.0004770045925397,290.6485900878906,294.1499938964844,284.25,284.1318359375,283.7845458984375,284.2491455078125,290.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174650233238,7.905409802333452e-07,0.0010166745632886,-0.0197637416422367,0.0,0.0,0.0,-0.0087320366874337,60.0,-4.167496204376221,-0.0,-7.058273610027754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112121582031,0.0,0.0,9.545856300974263e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71124267578125,0.0,0.0,0.0001005224694381,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113342285156,0.0,0.0,7.424555224133655e-05,296.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110900878906,0.0,0.0,0.0001005224694381,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121276855469,0.0,0.0,0.0004768352955579,290.6449279785156,294.1499938964844,284.25,284.1176147460937,283.7928466796875,284.2493591308594,290.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171039029955,7.863179121159192e-07,0.0010163175174966,-0.019653134047985,0.0,0.0,0.0,-0.0087111005559563,60.0,-4.163922309875488,-0.0,-7.05326357319791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112121582031,0.0,0.0,9.545856300974263e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71124267578125,0.0,0.0,0.0001005224694381,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113342285156,0.0,0.0,7.424555224133655e-05,296.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110900878906,0.0,0.0,0.0001005224694381,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121276855469,0.0,0.0,0.0004768352955579,290.6449279785156,294.1499938964844,284.25,284.1176147460937,283.7928466796875,284.2493591308594,290.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171039029955,7.863179121159192e-07,0.0010163175174966,-0.019653134047985,0.0,0.0,0.0,-0.0087111005559563,60.0,-4.163922309875488,-0.0,-7.05326357319791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,9.544049680698664e-05,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0001005034500849,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096252441406,0.0,0.0,7.423150236718357e-05,296.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093811035156,0.0,0.0,0.0001005034500849,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,0.0004767450736835,290.64306640625,294.1499938964844,284.25,284.11041259765625,283.796875,284.2494201660156,290.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169112356379,7.840675948500575e-07,0.0010161271784454,-0.0195941943675279,0.0,0.0,0.0,-0.0086999433115124,60.0,-4.162083625793457,-0.0,-7.050594064139659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70782470703125,0.0,0.0,9.542250336380675e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70782470703125,0.0,0.0,0.0001004844962153,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079162597656,0.0,0.0,7.421750342473388e-05,296.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70770263671875,0.0,0.0,0.0001004844962153,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087097167969,0.0,0.0,0.0004766551719512,290.6412353515625,294.1499938964844,284.25,284.1031799316406,283.8009033203125,284.2494812011719,290.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167194996029,7.818252925062552e-07,0.0010159376543015,-0.0195354633033275,0.0,0.0,0.0,-0.0086888270452618,60.0,-4.160242557525635,-0.0,-7.047935213222446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,9.538468293612824e-05,297.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0001004446676233,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,7.418808672809973e-05,296.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.0001004446676233,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052917480469,0.0,0.0,0.0004764662589877,290.6375732421875,294.1499938964844,284.25,284.08856201171875,283.8088684082031,284.2496032714844,290.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016316586174,7.771130299261131e-07,0.0010155395139008,-0.0194120407104492,0.0,0.0,0.0,-0.0086654657498002,60.0,-4.156493663787842,-0.0,-7.042348215691163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,9.538468293612824e-05,297.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0001004446676233,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,7.418808672809973e-05,296.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.0001004446676233,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052917480469,0.0,0.0,0.0004764662589877,290.6375732421875,294.1499938964844,284.25,284.08856201171875,283.8088684082031,284.2496032714844,290.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016316586174,7.771130299261131e-07,0.0010155395139008,-0.0194120407104492,0.0,0.0,0.0,-0.0086654657498002,60.0,-4.156493663787842,-0.0,-7.042348215691163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70098876953125,0.0,0.0,9.534543642075732e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70098876953125,0.0,0.0,0.0001004033401841,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010803222656,0.0,0.0,7.415756408590823e-05,296.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,0.0001004033401841,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018737792969,0.0,0.0,0.0004762702155858,290.6339111328125,294.1499938964844,284.25,284.07391357421875,283.8166809082031,284.24969482421875,290.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015898422338,7.722233590357064e-07,0.001015126123093,-0.0192839689552783,0.0,0.0,0.0,-0.0086412243545055,60.0,-4.152679443359375,-0.0,-7.03655373968104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70098876953125,0.0,0.0,9.534543642075732e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70098876953125,0.0,0.0,0.0001004033401841,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010803222656,0.0,0.0,7.415756408590823e-05,296.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,0.0001004033401841,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018737792969,0.0,0.0,0.0004762702155858,290.6339111328125,294.1499938964844,284.25,284.07391357421875,283.8166809082031,284.24969482421875,290.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015898422338,7.722233590357064e-07,0.001015126123093,-0.0192839689552783,0.0,0.0,0.0,-0.0086412243545055,60.0,-4.152679443359375,-0.0,-7.03655373968104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,9.53046910581179e-05,297.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.000100360433862,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,7.412587729049847e-05,296.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.000100360433862,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69842529296875,0.0,0.0,0.0004760666924994,290.6302795410156,294.1499938964844,284.25,284.05926513671875,283.8243408203125,284.249755859375,290.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154641931876,7.671471280445985e-07,0.0010146970162168,-0.0191510114818811,0.0,0.0,0.0,-0.0086160581558942,60.0,-4.148797988891602,-0.0,-7.030541127051039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,9.53046910581179e-05,297.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.000100360433862,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,7.412587729049847e-05,296.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.000100360433862,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69842529296875,0.0,0.0,0.0004760666924994,290.6302795410156,294.1499938964844,284.25,284.05926513671875,283.8243408203125,284.249755859375,290.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154641931876,7.671471280445985e-07,0.0010146970162168,-0.0191510114818811,0.0,0.0,0.0,-0.0086160581558942,60.0,-4.148797988891602,-0.0,-7.030541127051039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69415283203125,0.0,0.0,9.52627888182178e-05,297.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69415283203125,0.0,0.0,0.0001003163051791,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942443847656,0.0,0.0,7.409328100038692e-05,296.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,0.0001003163051791,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,0.0004758573486469,290.6266174316406,294.1499938964844,284.25,284.0447082519531,283.8318786621094,284.24981689453125,290.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150176240131,7.619258894919767e-07,0.0010142556857317,-0.0190142542123794,0.0,0.0,0.0,-0.0085901729762554,60.0,-4.144864559173584,-0.0,-7.024358694707189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69415283203125,0.0,0.0,9.52627888182178e-05,297.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69415283203125,0.0,0.0,0.0001003163051791,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942443847656,0.0,0.0,7.409328100038692e-05,296.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,0.0001003163051791,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,0.0004758573486469,290.6266174316406,294.1499938964844,284.25,284.0447082519531,283.8318786621094,284.24981689453125,290.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150176240131,7.619258894919767e-07,0.0010142556857317,-0.0190142542123794,0.0,0.0,0.0,-0.0085901729762554,60.0,-4.144864559173584,-0.0,-7.024358694707189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
