time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,9.524172492092477e-05,297.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,0.0001002941280603,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925354003906,0.0,0.0,7.40769028197974e-05,296.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,0.0001002941280603,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,0.0004757521674036,290.6247863769531,294.1499938964844,284.25,284.0375061035156,283.83563232421875,284.2498474121094,290.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147934081032,7.593021678076184e-07,0.001014034030959,-0.0189455319195985,0.0,0.0,0.0,-0.0085771661251783,60.0,-4.142894268035889,-0.0,-7.021252912409184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,9.521982428850606e-05,297.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,0.0001002710632747,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,7.405986252706498e-05,296.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69061279296875,0.0,0.0,0.0001002710632747,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,0.0004756427370011,290.6229858398437,294.1499938964844,284.25,284.0303649902344,283.8392944335937,284.2498474121094,290.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014559995383,7.565732289549487e-07,0.0010138034122064,-0.0188740547746419,0.0,0.0,0.0,-0.0085636377334594,60.0,-4.14088773727417,-0.0,-7.018023495675152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68731689453125,0.0,0.0,9.517576836515218e-05,297.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,0.0001002246717689,297.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874389648437,0.0,0.0,7.402560004265979e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872253417969,0.0,0.0,0.0001002246717689,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68817138671875,0.0,0.0,0.000475422682939,290.61932373046875,294.1499938964844,284.25,284.0162658691406,283.8465270996094,284.2498779296875,290.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140903759747,7.510843715863302e-07,0.0010133393807336,-0.0187302846461534,0.0,0.0,0.0,-0.0085364254191517,60.0,-4.136860370635986,-0.0,-7.01152984561304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68731689453125,0.0,0.0,9.517576836515218e-05,297.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,0.0001002246717689,297.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874389648437,0.0,0.0,7.402560004265979e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872253417969,0.0,0.0,0.0001002246717689,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68817138671875,0.0,0.0,0.000475422682939,290.61932373046875,294.1499938964844,284.25,284.0162658691406,283.8465270996094,284.2498779296875,290.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140903759747,7.510843715863302e-07,0.0010133393807336,-0.0187302846461534,0.0,0.0,0.0,-0.0085364254191517,60.0,-4.136860370635986,-0.0,-7.01152984561304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,9.513101394986734e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,0.0001001775453914,297.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840209960937,0.0,0.0,7.399079186143354e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838073730469,0.0,0.0,0.0001001775453914,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,0.0004751991364173,290.6156921386719,294.1499938964844,284.25,284.0025329589844,283.8536376953125,284.2499084472656,290.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136135388165,7.455086574736924e-07,0.0010128680150955,-0.0185842402279377,0.0,0.0,0.0,-0.0085087828338146,60.0,-4.132803916931152,-0.0,-7.004937430110658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,9.513101394986734e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,0.0001001775453914,297.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840209960937,0.0,0.0,7.399079186143354e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838073730469,0.0,0.0,0.0001001775453914,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,0.0004751991364173,290.6156921386719,294.1499938964844,284.25,284.0025329589844,283.8536376953125,284.2499084472656,290.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136135388165,7.455086574736924e-07,0.0010128680150955,-0.0185842402279377,0.0,0.0,0.0,-0.0085087828338146,60.0,-4.132803916931152,-0.0,-7.004937430110658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,9.508557559456676e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,0.0001001296986942,297.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806030273437,0.0,0.0,7.395545253530145e-05,296.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803894042969,0.0,0.0,0.0001001296914182,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,0.0004749721556436,290.612060546875,294.1499938964844,284.25,283.9892578125,283.8606262207031,284.2499389648437,290.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013129367493,7.39847450859088e-07,0.0010123894317075,-0.0184359531849622,0.0,0.0,0.0,-0.008480716496706,60.0,-4.128719806671143,-0.0,-6.998246249168005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,9.508557559456676e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,0.0001001296986942,297.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806030273437,0.0,0.0,7.395545253530145e-05,296.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803894042969,0.0,0.0,0.0001001296914182,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,0.0004749721556436,290.612060546875,294.1499938964844,284.25,283.9892578125,283.8606262207031,284.2499389648437,290.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013129367493,7.39847450859088e-07,0.0010123894317075,-0.0184359531849622,0.0,0.0,0.0,-0.008480716496706,60.0,-4.128719806671143,-0.0,-6.998246249168005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,9.50396279222332e-05,297.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.0001000813063001,297.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,7.391971303150058e-05,296.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.677001953125,0.0,0.0,0.0001000813063001,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,0.0004747426137328,290.60845947265625,294.1499938964844,284.25,283.9764709472656,283.8674621582031,284.2499389648437,290.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126397246494,7.341225796153594e-07,0.00101190560963,-0.0182859990745782,0.0,0.0,0.0,-0.0084523344412446,60.0,-4.12461519241333,-0.0,-6.991483303409042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,9.50396279222332e-05,297.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.0001000813063001,297.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,7.391971303150058e-05,296.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.677001953125,0.0,0.0,0.0001000813063001,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,0.0004747426137328,290.60845947265625,294.1499938964844,284.25,283.9764709472656,283.8674621582031,284.2499389648437,290.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126397246494,7.341225796153594e-07,0.00101190560963,-0.0182859990745782,0.0,0.0,0.0,-0.0084523344412446,60.0,-4.12461519241333,-0.0,-6.991483303409042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753845214844,0.0,0.0,9.501648310106248e-05,297.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.0,0.0001000569318421,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67547607421875,0.0,0.0,7.390171231236309e-05,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67529296875,0.0,0.0,0.0001000569318421,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762084960937,0.0,0.0,0.0004746270133182,290.60662841796875,294.1499938964844,284.25,283.9703063964844,283.8708190917969,284.2499389648437,290.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123930405825,7.312390835068072e-07,0.0010116618359461,-0.0182104706764221,0.0,0.0,0.0,-0.0084380395710468,60.0,-4.122556209564209,-0.0,-6.988078382619278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,9.499328734818846e-05,297.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,0.0001000325137283,297.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737976074219,0.0,0.0,7.388367521343753e-05,296.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,0.0001000325137283,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67449951171875,0.0,0.0,0.0004745111509691,290.6048278808594,294.1499938964844,284.25,283.9642944335937,283.8741455078125,284.2499694824219,290.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121458908542,7.283496188392746e-07,0.0010114174801856,-0.0181347839534282,0.0,0.0,0.0,-0.008423713967204,60.0,-4.120495796203613,-0.0,-6.984667066944894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702880859375,0.0,0.0,9.494682308286428e-05,297.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702880859375,0.0,0.0,9.998358291340992e-05,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703796386719,0.0,0.0,7.384753553196788e-05,296.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,9.998358291340992e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,0.0004742790479212,290.6012268066406,294.1499938964844,284.25,283.95281982421875,283.8807373046875,284.2499694824219,290.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116507764905,7.225607419059088e-07,0.0010109283030033,-0.0179831497371196,0.0,0.0,0.0,-0.0083950152620673,60.0,-4.116373062133789,-0.0,-6.977835198540562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702880859375,0.0,0.0,9.494682308286428e-05,297.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702880859375,0.0,0.0,9.998358291340992e-05,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703796386719,0.0,0.0,7.384753553196788e-05,296.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,9.998358291340992e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,0.0004742790479212,290.6012268066406,294.1499938964844,284.25,283.95281982421875,283.8807373046875,284.2499694824219,290.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116507764905,7.225607419059088e-07,0.0010109283030033,-0.0179831497371196,0.0,0.0,0.0,-0.0083950152620673,60.0,-4.116373062133789,-0.0,-6.977835198540562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,9.490036609349772e-05,297.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,9.993465937441216e-05,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669616699219,0.0,0.0,7.381139585049823e-05,296.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,9.993465937441216e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,0.000474047003081,290.5975952148437,294.1499938964844,284.25,283.94207763671875,283.88720703125,284.2499694824219,290.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111557785421,7.167727176238259e-07,0.0010104390094056,-0.0178315360099077,0.0,0.0,0.0,-0.0083663202822208,60.0,-4.112253189086914,-0.0,-6.971007593392643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,9.490036609349772e-05,297.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,9.993465937441216e-05,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669616699219,0.0,0.0,7.381139585049823e-05,296.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,9.993465937441216e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,0.000474047003081,290.5975952148437,294.1499938964844,284.25,283.94207763671875,283.88720703125,284.2499694824219,290.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111557785421,7.167727176238259e-07,0.0010104390094056,-0.0178315360099077,0.0,0.0,0.0,-0.0083663202822208,60.0,-4.112253189086914,-0.0,-6.971007593392643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,9.48541346588172e-05,297.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,9.988597594201563e-05,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66357421875,0.0,0.0,7.377543806796893e-05,296.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,9.988597594201563e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66424560546875,0.0,0.0,0.0004738160350825,290.593994140625,294.1499938964844,284.25,283.9322204589844,283.8935852050781,284.2499694824219,290.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106632253155,7.110126034604036e-07,0.0010099521605297,-0.0176806543022394,0.0,0.0,0.0,-0.0083377640694379,60.0,-4.108144760131836,-0.0,-6.964216936466985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,9.48541346588172e-05,297.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,9.988597594201563e-05,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66357421875,0.0,0.0,7.377543806796893e-05,296.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,9.988597594201563e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66424560546875,0.0,0.0,0.0004738160350825,290.593994140625,294.1499938964844,284.25,283.9322204589844,283.8935852050781,284.2499694824219,290.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106632253155,7.110126034604036e-07,0.0010099521605297,-0.0176806543022394,0.0,0.0,0.0,-0.0083377640694379,60.0,-4.108144760131836,-0.0,-6.964216936466985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,9.480836160946636e-05,297.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,9.983777272282168e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601867675781,0.0,0.0,7.373983680736274e-05,296.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65997314453125,0.0,0.0,9.983777272282168e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66082763671875,0.0,0.0,0.0004735873953904,290.5904235839844,294.1499938964844,284.25,283.9233093261719,283.8998413085937,284.2499694824219,290.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010175445117,7.053100716802874e-07,0.0010094702010974,-0.0175312794744968,0.0,0.0,0.0,-0.0083094928413629,60.0,-4.1040568351745605,-0.0,-6.957496623272166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,9.480836160946636e-05,297.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,9.983777272282168e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601867675781,0.0,0.0,7.373983680736274e-05,296.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65997314453125,0.0,0.0,9.983777272282168e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66082763671875,0.0,0.0,0.0004735873953904,290.5904235839844,294.1499938964844,284.25,283.9233093261719,283.8998413085937,284.2499694824219,290.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010175445117,7.053100716802874e-07,0.0010094702010974,-0.0175312794744968,0.0,0.0,0.0,-0.0083094928413629,60.0,-4.1040568351745605,-0.0,-6.957496623272166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65838623046875,0.0,0.0,9.478572610532864e-05,297.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65838623046875,0.0,0.0,9.981394396163525e-05,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,7.372223626589403e-05,296.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.0,9.981394396163525e-05,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591491699219,0.0,0.0,0.000473474356113,290.588623046875,294.1499938964844,284.25,283.9192199707031,283.9029235839844,284.2499694824219,290.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099343489855,7.024905244179536e-07,0.0010092318989336,-0.0174574218690395,0.0,0.0,0.0,-0.0082955146208405,60.0,-4.102024555206299,-0.0,-6.954174835982485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566772460937,0.0,0.0,9.47634398471564e-05,297.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567077636719,0.0,0.0,9.979047172237188e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567687988281,0.0,0.0,7.370489765889943e-05,296.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,9.979047172237188e-05,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6574401855469,0.0,0.0,0.0004733630048576,290.5868225097656,294.1499938964844,284.25,283.9154052734375,283.9059753417969,284.25,290.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009696861729,6.997134391895088e-07,0.0010089972056448,-0.0173846762627363,0.0,0.0,0.0,-0.00828174687922,60.0,-4.1000075340271,-0.0,-6.950904207769781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,9.471939119976014e-05,297.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,9.974408749258146e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65338134765625,0.0,0.0,7.367064245045185e-05,296.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,9.974408749258146e-05,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.0004731429798994,290.5832214355469,294.1499938964844,284.25,283.9085998535156,283.9120483398437,284.25,290.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227358736,6.942258892195241e-07,0.001008533174172,-0.0172409284859895,0.0,0.0,0.0,-0.0082545410841703,60.0,-4.095994472503662,-0.0,-6.94444395321625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,9.471939119976014e-05,297.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,9.974408749258146e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65338134765625,0.0,0.0,7.367064245045185e-05,296.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,9.974408749258146e-05,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.0004731429798994,290.5832214355469,294.1499938964844,284.25,283.9085998535156,283.9120483398437,284.25,290.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227358736,6.942258892195241e-07,0.001008533174172,-0.0172409284859895,0.0,0.0,0.0,-0.0082545410841703,60.0,-4.095994472503662,-0.0,-6.94444395321625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.64990234375,0.0,0.050000000745058,9.467783820582554e-05,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64990234375,0.0,0.050000000745058,9.970032260753214e-05,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6499938964844,0.0,0.050000000745058,7.363831537077203e-05,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.050000000745058,9.970032260753214e-05,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.650634765625,0.0,0.050000000745058,0.0004729354113806,290.57965087890625,291.1499938964844,284.25,283.9029846191406,283.91796875,284.25,290.1561889648437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087846312671,6.890483064125874e-07,0.0010080955689772,-0.0171053018420934,0.0,0.0,0.0,-0.0082288729026913,60.0,-4.092081069946289,-0.0,-6.938351049257109e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.64990234375,0.0,0.050000000745058,9.467783820582554e-05,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64990234375,0.0,0.050000000745058,9.970032260753214e-05,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6499938964844,0.0,0.050000000745058,7.363831537077203e-05,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.050000000745058,9.970032260753214e-05,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.650634765625,0.0,0.050000000745058,0.0004729354113806,290.57965087890625,291.1499938964844,284.25,283.9029846191406,283.91796875,284.25,290.1561889648437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087846312671,6.890483064125874e-07,0.0010080955689772,-0.0171053018420934,0.0,0.0,0.0,-0.0082288729026913,60.0,-4.092081069946289,-0.0,-6.938351049257109e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3167724609375,0.6335778832435608,0.050000000745058,0.0408331900835037,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3167724609375,0.6335778832435608,0.050000000745058,0.0429993160068988,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3167724609375,0.6335778832435608,0.050000000745058,0.0317591503262519,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3167419433594,0.6335778832435608,0.050000000745058,0.0429993160068988,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3169250488281,0.6335778832435608,0.050000000745058,0.2039702534675598,290.2598571777344,291.1499938964844,284.25,283.9006042480469,292.6024169921875,294.6185302734375,290.17626953125,1.0,0.1096704304218292,0.010505729354918,0.010505729354918,1.0,1.0,-0.4299118518829345,4.359407466836274e-05,0.4298682510852813,-0.1145924851298332,0.0,0.0,0.0,10.337634086608888,60.0,407.1277465820313,-0.0,12.274950981140137,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35650634765625,0.6325487494468689,0.050000000745058,0.0452237389981746,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.35650634765625,0.6325487494468689,0.050000000745058,0.0476227737963199,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35650634765625,0.6325487494468689,0.050000000745058,0.0351740196347236,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564758300781,0.6325487494468689,0.050000000745058,0.0476227737963199,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.35650634765625,0.6325487494468689,0.050000000745058,0.2259019315242767,290.3788452148437,291.1499938964844,284.25,283.89849853515625,293.7199401855469,297.1507263183594,290.60577392578125,1.0,0.1210868656635284,0.021011458709836,0.021011458709836,1.0,1.0,-0.4818754494190216,9.86006562015973e-05,0.4817768633365631,-0.1308823078870773,0.0,0.0,0.0,12.504559516906738,60.0,894.158447265625,-0.0,16.675106048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5718468427658081,0.050000000745058,0.0456756129860878,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5718468427658081,0.050000000745058,0.0480986200273036,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5718468427658081,0.050000000745058,0.0355254784226417,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5718468427658081,0.050000000745058,0.0480986200273036,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5718468427658081,0.050000000745058,0.2281591445207595,291.1614685058594,291.1499938964844,284.25,283.8949279785156,293.72735595703125,297.2403259277344,291.3059997558594,1.0,0.1405975818634033,0.042022917419672,0.042022917419672,1.0,1.0,-0.4866832196712494,0.0003445831534918,0.4863386452198028,-0.1313612908124923,0.0,0.0,0.0,20.013784408569336,60.0,882.26318359375,-0.0,23.18680191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5718468427658081,0.050000000745058,0.0456756129860878,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5718468427658081,0.050000000745058,0.0480986200273036,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5718468427658081,0.050000000745058,0.0355254784226417,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5718468427658081,0.050000000745058,0.0480986200273036,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5718468427658081,0.050000000745058,0.2281591445207595,291.1614685058594,291.1499938964844,284.25,283.8949279785156,293.72735595703125,297.2403259277344,291.3059997558594,1.0,0.1405975818634033,0.042022917419672,0.042022917419672,1.0,1.0,-0.4866832196712494,0.0003445831534918,0.4863386452198028,-0.1313612908124923,0.0,0.0,0.0,20.013784408569336,60.0,882.26318359375,-0.0,23.18680191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.5499504804611206,0.050000000745058,0.0458128899335861,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.5499504804611206,0.050000000745058,0.0482431799173355,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.5499504804611206,0.050000000745058,0.0356322489678859,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.5499504804611206,0.050000000745058,0.0482431799173355,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.5499504804611206,0.050000000745058,0.2288448810577392,291.4306945800781,291.1499938964844,284.25,283.8934631347656,293.7250366210937,297.2269897460937,291.5551147460937,1.0,0.1490047723054886,0.0525286495685577,0.0525286495685577,1.0,1.0,-0.4881460070610046,0.0006045624031685,0.4875414371490478,-0.1312166899442672,0.0,0.0,0.0,23.680513381958008,60.0,801.2255249023438,-0.0,26.34039878845215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6462707519531,0.5330272912979126,0.050000000745058,0.0459442213177681,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6462707519531,0.5330272912979126,0.050000000745058,0.0483814775943756,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6462707519531,0.5330272912979126,0.050000000745058,0.0357343964278698,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6462707519531,0.5330272912979126,0.050000000745058,0.0483814775943756,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6462707519531,0.5330272912979126,0.050000000745058,0.2295009046792984,291.6693115234375,291.1499938964844,284.25,283.8922119140625,293.72265625,297.2167358398437,291.7829284667969,1.0,0.1565717756748199,0.2420229166746139,0.2420229166746139,0.997336745262146,1.0,-0.4895437657833099,0.0308923553675413,0.4586513936519623,-0.1011569947004318,0.0,0.0,0.0,27.19886016845703,60.0,722.0017700195312,-0.0,29.373401641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0670471191406,0.5099579095840454,0.050000000745058,0.0461841337382793,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0670471191406,0.5099579095840454,0.050000000745058,0.0486341193318367,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0670471191406,0.5099579095840454,0.050000000745058,0.0359209924936294,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0670471191406,0.5099579095840454,0.050000000745058,0.0486341193318367,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0670471191406,0.5099579095840454,0.050000000745058,0.2306993156671524,292.08563232421875,291.1499938964844,284.25,283.89031982421875,292.76025390625,297.2037353515625,292.1654968261719,1.0,0.1693939417600631,0.6210114359855652,0.6210114359855652,0.9920101761817932,1.0,-0.4921022355556488,0.1818895637989044,0.3102126717567444,0.0490635111927986,0.0,0.0,0.0,33.63917541503906,60.0,447.3725891113281,-0.0,34.93939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0670471191406,0.5099579095840454,0.050000000745058,0.0461841337382793,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0670471191406,0.5099579095840454,0.050000000745058,0.0486341193318367,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0670471191406,0.5099579095840454,0.050000000745058,0.0359209924936294,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0670471191406,0.5099579095840454,0.050000000745058,0.0486341193318367,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0670471191406,0.5099579095840454,0.050000000745058,0.2306993156671524,292.08563232421875,291.1499938964844,284.25,283.89031982421875,292.76025390625,297.2037353515625,292.1654968261719,1.0,0.1693939417600631,0.6210114359855652,0.6210114359855652,0.9920101761817932,1.0,-0.4921022355556488,0.1818895637989044,0.3102126717567444,0.0490635111927986,0.0,0.0,0.0,33.63917541503906,60.0,447.3725891113281,-0.0,34.93939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.123046875,0.4957766830921173,0.050000000745058,0.0463878586888313,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.123046875,0.4957766830921173,0.050000000745058,0.0488486513495445,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.123046875,0.4957766830921173,0.050000000745058,0.0360794477164745,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.123046875,0.4957766830921173,0.050000000745058,0.0488486513495445,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.123046875,0.4957766830921173,0.050000000745058,0.2317169606685638,292.1168212890625,291.1499938964844,284.25,283.8891296386719,291.68927001953125,297.1967468261719,292.0801696777344,1.0,0.1795488744974136,1.0,1.0,0.9866836071014404,1.0,-0.4942730069160461,0.2112073749303817,0.2830656468868255,0.0783249139785766,0.0,0.0,0.0,39.09692001342773,60.0,-69.6170425415039,-0.0,39.73293685913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.123046875,0.4957766830921173,0.050000000745058,0.0463878586888313,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.123046875,0.4957766830921173,0.050000000745058,0.0488486513495445,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.123046875,0.4957766830921173,0.050000000745058,0.0360794477164745,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.123046875,0.4957766830921173,0.050000000745058,0.0488486513495445,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.123046875,0.4957766830921173,0.050000000745058,0.2317169606685638,292.1168212890625,291.1499938964844,284.25,283.8891296386719,291.68927001953125,297.1967468261719,292.0801696777344,1.0,0.1795488744974136,1.0,1.0,0.9866836071014404,1.0,-0.4942730069160461,0.2112073749303817,0.2830656468868255,0.0783249139785766,0.0,0.0,0.0,39.09692001342773,60.0,-69.6170425415039,-0.0,39.73293685913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0217590332031,0.4860822260379791,0.050000000745058,0.0465562976896762,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0217590332031,0.4860822260379791,0.050000000745058,0.0490260235965251,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0217590332031,0.4860822260379791,0.050000000745058,0.0362104550004005,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0217590332031,0.4860822260379791,0.050000000745058,0.0490260235965251,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0217590332031,0.4860822260379791,0.050000000745058,0.2325583547353744,292.0186462402344,291.1499938964844,284.25,283.8886108398437,291.6536560058594,297.1908264160156,292.0055847167969,1.0,0.1875080913305282,1.0,1.0,0.9493027329444884,1.0,-0.4960679113864898,0.2125498652458191,0.2835180461406708,0.0798811167478561,0.0,0.0,0.0,43.60794448852539,48.0,-120.68083953857422,-0.0,43.733341217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0217590332031,0.4860822260379791,0.050000000745058,0.0465562976896762,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0217590332031,0.4860822260379791,0.050000000745058,0.0490260235965251,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0217590332031,0.4860822260379791,0.050000000745058,0.0362104550004005,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0217590332031,0.4860822260379791,0.050000000745058,0.0490260235965251,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0217590332031,0.4860822260379791,0.050000000745058,0.2325583547353744,292.0186462402344,291.1499938964844,284.25,283.8886108398437,291.6536560058594,297.1908264160156,292.0055847167969,1.0,0.1875080913305282,1.0,1.0,0.9493027329444884,1.0,-0.4960679113864898,0.2125498652458191,0.2835180461406708,0.0798811167478561,0.0,0.0,0.0,43.60794448852539,48.0,-120.68083953857422,-0.0,43.733341217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9711608886719,0.4838070273399353,0.050000000745058,0.0465981662273407,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9711608886719,0.4838070273399353,0.050000000745058,0.0490701124072074,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9711608886719,0.4838070273399353,0.050000000745058,0.0362430177628994,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9711608886719,0.4838070273399353,0.050000000745058,0.0490701124072074,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9711608886719,0.4838070273399353,0.050000000745058,0.2327674925327301,291.96875,291.1499938964844,284.25,283.8887023925781,291.6342468261719,297.1857604980469,291.9559936523437,1.0,0.1889544874429702,1.0,1.0,0.9119218587875366,1.0,-0.4965143799781799,0.2133965492248535,0.2831178307533264,0.0813456252217292,0.0,0.0,0.0,44.73506164550781,36.0,-114.84224700927734,-0.0,44.73709487915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
