time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9711608886719,0.4838070273399353,0.050000000745058,0.0465981662273407,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9711608886719,0.4838070273399353,0.050000000745058,0.0490701124072074,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9711608886719,0.4838070273399353,0.050000000745058,0.0362430177628994,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9711608886719,0.4838070273399353,0.050000000745058,0.0490701124072074,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9711608886719,0.4838070273399353,0.050000000745058,0.2327674925327301,291.96875,291.1499938964844,284.25,283.8887023925781,291.6342468261719,297.1857604980469,291.9559936523437,1.0,0.1889544874429702,1.0,1.0,0.9119218587875366,1.0,-0.4965143799781799,0.2133965492248535,0.2831178307533264,0.0813456252217292,0.0,0.0,0.0,44.73506164550781,36.0,-114.84224700927734,-0.0,44.73709487915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9449462890625,0.4850460588932037,0.050000000745058,0.0465752966701984,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9449462890625,0.4850460588932037,0.050000000745058,0.0490460321307182,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9449462890625,0.4850460588932037,0.050000000745058,0.0362252332270145,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9449462890625,0.4850460588932037,0.050000000745058,0.0490460321307182,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9449462890625,0.4850460588932037,0.050000000745058,0.232653260231018,291.9423828125,291.1499938964844,284.25,283.8889465332031,291.6222839355469,297.1835327148437,291.9288330078125,1.0,0.1877487450838089,1.0,1.0,0.8932313919067383,1.0,-0.4962708353996277,0.2137182205915451,0.2825526297092438,0.0821148827672004,0.0,0.0,0.0,44.12752532958984,36.0,-109.97103118896484,-0.0,44.195594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9173583984375,0.4875674843788147,0.050000000745058,0.0465292893350124,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9173583984375,0.4875674843788147,0.050000000745058,0.0489975810050964,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9173583984375,0.4875674843788147,0.050000000745058,0.0361894443631172,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9173583984375,0.4875674843788147,0.050000000745058,0.0489975810050964,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9173583984375,0.4875674843788147,0.050000000745058,0.2324234247207641,291.9146728515625,291.1499938964844,284.25,283.88934326171875,291.609375,297.1815185546875,291.900634765625,1.0,0.1854651421308517,1.0,1.0,0.876044750213623,1.0,-0.495780736207962,0.2139646708965301,0.2818160653114319,0.0828844904899597,0.0,0.0,0.0,42.901275634765625,25.0,-104.86498260498048,-0.0,43.10431289672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8604431152344,0.4957513809204101,0.050000000745058,0.0463882572948932,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8604431152344,0.4957513809204101,0.050000000745058,0.0488490685820579,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8604431152344,0.4957513809204101,0.050000000745058,0.036079753190279,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8604431152344,0.4957513809204101,0.050000000745058,0.0488490685820579,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8604431152344,0.4957513809204101,0.050000000745058,0.2317189425230026,291.857666015625,291.1499938964844,284.25,283.8904113769531,291.57794189453125,297.1779479980469,291.8433837890625,1.0,0.1785060912370681,1.0,1.0,0.8416714072227478,1.0,-0.4942782819271087,0.2144815027713775,0.2797967791557312,0.084614373743534,0.0,0.0,0.0,39.1385612487793,25.0,-95.24717712402344,-0.0,39.76888275146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8604431152344,0.4957513809204101,0.050000000745058,0.0463882572948932,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8604431152344,0.4957513809204101,0.050000000745058,0.0488490685820579,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8604431152344,0.4957513809204101,0.050000000745058,0.036079753190279,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8604431152344,0.4957513809204101,0.050000000745058,0.0488490685820579,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8604431152344,0.4957513809204101,0.050000000745058,0.2317189425230026,291.857666015625,291.1499938964844,284.25,283.8904113769531,291.57794189453125,297.1779479980469,291.8433837890625,1.0,0.1785060912370681,1.0,1.0,0.8416714072227478,1.0,-0.4942782819271087,0.2144815027713775,0.2797967791557312,0.084614373743534,0.0,0.0,0.0,39.1385612487793,25.0,-95.24717712402344,-0.0,39.76888275146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5031415224075317,0.050000000745058,0.0462754778563976,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5031415224075317,0.050000000745058,0.0487303063273429,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5031415224075317,0.050000000745058,0.0359920375049114,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5031415224075317,0.050000000745058,0.0487303063273429,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5031415224075317,0.050000000745058,0.231155589222908,291.8002014160156,291.1499938964844,284.25,283.89190673828125,291.5352478027344,297.1748962402344,291.7857666015625,1.0,0.1731204539537429,1.0,1.0,0.8072980642318726,1.0,-0.4930761158466339,0.2155823409557342,0.2774937748908996,0.0868797674775123,0.0,0.0,0.0,36.13174819946289,25.0,-88.67630004882812,-0.0,37.11762237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5031415224075317,0.050000000745058,0.0462754778563976,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5031415224075317,0.050000000745058,0.0487303063273429,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5031415224075317,0.050000000745058,0.0359920375049114,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5031415224075317,0.050000000745058,0.0487303063273429,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5031415224075317,0.050000000745058,0.231155589222908,291.8002014160156,291.1499938964844,284.25,283.89190673828125,291.5352478027344,297.1748962402344,291.7857666015625,1.0,0.1731204539537429,1.0,1.0,0.8072980642318726,1.0,-0.4930761158466339,0.2155823409557342,0.2774937748908996,0.0868797674775123,0.0,0.0,0.0,36.13174819946289,25.0,-88.67630004882812,-0.0,37.11762237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7451171875,0.5094744563102722,0.050000000745058,0.0461902134120464,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7451171875,0.5094744563102722,0.050000000745058,0.0486405193805694,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7451171875,0.5094744563102722,0.050000000745058,0.0359257236123085,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7451171875,0.5094744563102722,0.050000000745058,0.0486405193805694,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7451171875,0.5094744563102722,0.050000000745058,0.2307296842336654,291.7422790527344,291.1499938964844,284.25,283.89373779296875,291.4868469238281,297.1722106933594,291.727783203125,1.0,0.1688172519207,1.0,1.0,0.7784528136253357,1.0,-0.4921676814556122,0.2169868350028991,0.275180846452713,0.0894034281373024,0.0,0.0,0.0,33.86098098754883,25.0,-84.74153137207031,-0.0,35.123680114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7451171875,0.5094744563102722,0.050000000745058,0.0461902134120464,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7451171875,0.5094744563102722,0.050000000745058,0.0486405193805694,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7451171875,0.5094744563102722,0.050000000745058,0.0359257236123085,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7451171875,0.5094744563102722,0.050000000745058,0.0486405193805694,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7451171875,0.5094744563102722,0.050000000745058,0.2307296842336654,291.7422790527344,291.1499938964844,284.25,283.89373779296875,291.4868469238281,297.1722106933594,291.727783203125,1.0,0.1688172519207,1.0,1.0,0.7784528136253357,1.0,-0.4921676814556122,0.2169868350028991,0.275180846452713,0.0894034281373024,0.0,0.0,0.0,33.86098098754883,25.0,-84.74153137207031,-0.0,35.123680114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6868896484375,0.5149881839752197,0.050000000745058,0.0461236238479614,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6868896484375,0.5149881839752197,0.050000000745058,0.0485703945159912,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6868896484375,0.5149881839752197,0.050000000745058,0.0358739271759986,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6868896484375,0.5149881839752197,0.050000000745058,0.0485703945159912,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6868896484375,0.5149881839752197,0.050000000745058,0.2303970456123352,291.6840515136719,291.1499938964844,284.25,283.89581298828125,291.4254455566406,297.16973876953125,291.66925048828125,1.0,0.1653762906789779,1.0,1.0,0.7496076226234436,1.0,-0.4914580583572387,0.2190293073654174,0.2724287509918213,0.0925372838973999,0.0,0.0,0.0,32.08989334106445,25.0,-84.10504913330078,-0.0,33.57352066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6868896484375,0.5149881839752197,0.050000000745058,0.0461236238479614,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6868896484375,0.5149881839752197,0.050000000745058,0.0485703945159912,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6868896484375,0.5149881839752197,0.050000000745058,0.0358739271759986,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6868896484375,0.5149881839752197,0.050000000745058,0.0485703945159912,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6868896484375,0.5149881839752197,0.050000000745058,0.2303970456123352,291.6840515136719,291.1499938964844,284.25,283.89581298828125,291.4254455566406,297.16973876953125,291.66925048828125,1.0,0.1653762906789779,1.0,1.0,0.7496076226234436,1.0,-0.4914580583572387,0.2190293073654174,0.2724287509918213,0.0925372838973999,0.0,0.0,0.0,32.08989334106445,25.0,-84.10504913330078,-0.0,33.57352066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6570739746094,0.517449140548706,0.050000000745058,0.0460959374904632,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6570739746094,0.517449140548706,0.050000000745058,0.0485412403941154,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6570739746094,0.517449140548706,0.050000000745058,0.0358523949980735,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6570739746094,0.517449140548706,0.050000000745058,0.0485412403941154,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6570739746094,0.517449140548706,0.050000000745058,0.2302587479352951,291.6541442871094,291.1499938964844,284.25,283.8969421386719,291.3880920410156,297.1685791015625,291.63885498046875,1.0,0.1639244854450225,1.0,1.0,0.7351849675178528,1.0,-0.4911631345748901,0.2203375399112701,0.27082559466362,0.0943828746676445,0.0,0.0,0.0,31.354469299316406,25.0,-85.64456939697266,-0.0,32.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6263122558594,0.5197387933731079,0.050000000745058,0.0460712052881717,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6263122558594,0.5197387933731079,0.050000000745058,0.0485151968896389,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6263122558594,0.5197387933731079,0.050000000745058,0.0358331575989723,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6263122558594,0.5197387933731079,0.050000000745058,0.0485151968896389,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6263122558594,0.5197387933731079,0.050000000745058,0.2301352024078369,291.6232604980469,291.1499938964844,284.25,283.8981018066406,291.3527526855469,297.1674499511719,291.60748291015625,1.0,0.1626165509223938,1.0,1.0,0.7238430380821228,1.0,-0.4908995926380157,0.2214890867471695,0.2694105207920074,0.0960691645741462,0.0,0.0,0.0,30.698041915893555,25.0,-87.41168212890625,-0.0,32.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5626525878906,0.5238066911697388,0.050000000745058,0.0460295043885707,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5626525878906,0.5238066911697388,0.050000000745058,0.0484712831676006,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5626525878906,0.5238066911697388,0.050000000745058,0.0358007252216339,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5626525878906,0.5238066911697388,0.050000000745058,0.0484712831676006,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5626525878906,0.5238066911697388,0.050000000745058,0.2299268990755081,291.5594787597656,291.1499938964844,284.25,283.9005126953125,291.2762756347656,297.16522216796875,291.54315185546875,1.0,0.1603886038064956,1.0,1.0,0.7011592388153076,1.0,-0.4904552698135376,0.2242173999547958,0.2662378549575805,0.0998549461364746,0.0,0.0,0.0,29.5930118560791,25.0,-90.85138702392578,-0.0,31.39563751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5626525878906,0.5238066911697388,0.050000000745058,0.0460295043885707,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5626525878906,0.5238066911697388,0.050000000745058,0.0484712831676006,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5626525878906,0.5238066911697388,0.050000000745058,0.0358007252216339,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5626525878906,0.5238066911697388,0.050000000745058,0.0484712831676006,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5626525878906,0.5238066911697388,0.050000000745058,0.2299268990755081,291.5594787597656,291.1499938964844,284.25,283.9005126953125,291.2762756347656,297.16522216796875,291.54315185546875,1.0,0.1603886038064956,1.0,1.0,0.7011592388153076,1.0,-0.4904552698135376,0.2242173999547958,0.2662378549575805,0.0998549461364746,0.0,0.0,0.0,29.5930118560791,25.0,-90.85138702392578,-0.0,31.39563751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954528808594,0.5272591710090637,0.050000000745058,0.0459961630403995,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954528808594,0.5272591710090637,0.050000000745058,0.0484361723065376,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954528808594,0.5272591710090637,0.050000000745058,0.0357747934758663,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954528808594,0.5272591710090637,0.050000000745058,0.0484361723065376,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954528808594,0.5272591710090637,0.050000000745058,0.2297603487968444,291.4920349121094,291.1499938964844,284.25,283.9029846191406,291.1820983886719,297.16290283203125,291.4742431640625,1.0,0.1585874110460281,1.0,1.0,0.6784753799438477,1.0,-0.4901000261306762,0.2276650369167328,0.2624349892139435,0.1043438464403152,0.0,0.0,0.0,28.71166038513184,25.0,-98.0492706298828,-0.0,30.62909507751465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954528808594,0.5272591710090637,0.050000000745058,0.0459961630403995,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954528808594,0.5272591710090637,0.050000000745058,0.0484361723065376,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954528808594,0.5272591710090637,0.050000000745058,0.0357747934758663,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954528808594,0.5272591710090637,0.050000000745058,0.0484361723065376,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954528808594,0.5272591710090637,0.050000000745058,0.2297603487968444,291.4920349121094,291.1499938964844,284.25,283.9029846191406,291.1820983886719,297.16290283203125,291.4742431640625,1.0,0.1585874110460281,1.0,1.0,0.6784753799438477,1.0,-0.4901000261306762,0.2276650369167328,0.2624349892139435,0.1043438464403152,0.0,0.0,0.0,28.71166038513184,25.0,-98.0492706298828,-0.0,30.62909507751465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4226379394531,0.530170202255249,0.050000000745058,0.045969370752573,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4226379394531,0.530170202255249,0.050000000745058,0.0484079606831073,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4226379394531,0.530170202255249,0.050000000745058,0.0357539542019367,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4226379394531,0.530170202255249,0.050000000745058,0.0484079606831073,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4226379394531,0.530170202255249,0.050000000745058,0.2296265214681625,291.41900634765625,291.1499938964844,284.25,283.90545654296875,291.0984802246094,297.1604309082031,291.4002685546875,1.0,0.1571277529001236,1.0,1.0,0.6622880101203918,1.0,-0.4898146092891693,0.2305638790130615,0.2592507004737854,0.1082722395658493,0.0,0.0,0.0,28.005464553833008,25.0,-103.42440032958984,-0.0,30.015628814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4226379394531,0.530170202255249,0.050000000745058,0.045969370752573,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4226379394531,0.530170202255249,0.050000000745058,0.0484079606831073,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4226379394531,0.530170202255249,0.050000000745058,0.0357539542019367,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4226379394531,0.530170202255249,0.050000000745058,0.0484079606831073,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4226379394531,0.530170202255249,0.050000000745058,0.2296265214681625,291.41900634765625,291.1499938964844,284.25,283.90545654296875,291.0984802246094,297.1604309082031,291.4002685546875,1.0,0.1571277529001236,1.0,1.0,0.6622880101203918,1.0,-0.4898146092891693,0.2305638790130615,0.2592507004737854,0.1082722395658493,0.0,0.0,0.0,28.005464553833008,25.0,-103.42440032958984,-0.0,30.015628814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3474426269531,0.5326102375984192,0.050000000745058,0.0459477715194225,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3474426269531,0.5326102375984192,0.050000000745058,0.0483852177858352,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3474426269531,0.5326102375984192,0.050000000745058,0.0357371568679809,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3474426269531,0.5326102375984192,0.050000000745058,0.0483852177858352,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3474426269531,0.5326102375984192,0.050000000745058,0.229518637061119,291.3437194824219,291.1499938964844,284.25,283.90789794921875,291.0072937011719,297.15771484375,291.32440185546875,1.0,0.1559446007013321,1.0,1.0,0.6461006999015808,1.0,-0.4895845055580139,0.2339221537113189,0.2556623518466949,0.1126402541995048,0.0,0.0,0.0,27.43816947937012,25.0,-107.73091888427734,-0.0,29.523420333862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3474426269531,0.5326102375984192,0.050000000745058,0.0459477715194225,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3474426269531,0.5326102375984192,0.050000000745058,0.0483852177858352,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3474426269531,0.5326102375984192,0.050000000745058,0.0357371568679809,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3474426269531,0.5326102375984192,0.050000000745058,0.0483852177858352,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3474426269531,0.5326102375984192,0.050000000745058,0.229518637061119,291.3437194824219,291.1499938964844,284.25,283.90789794921875,291.0072937011719,297.15771484375,291.32440185546875,1.0,0.1559446007013321,1.0,1.0,0.6461006999015808,1.0,-0.4895845055580139,0.2339221537113189,0.2556623518466949,0.1126402541995048,0.0,0.0,0.0,27.43816947937012,25.0,-107.73091888427734,-0.0,29.523420333862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085632324219,0.5336735248565674,0.050000000745058,0.0459385924041271,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085632324219,0.5336735248565674,0.050000000745058,0.0483755469322204,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085632324219,0.5336735248565674,0.050000000745058,0.0357300154864788,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085632324219,0.5336735248565674,0.050000000745058,0.0483755469322204,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085632324219,0.5336735248565674,0.050000000745058,0.2294727712869644,291.3047180175781,291.1499938964844,284.25,283.9090576171875,290.9564514160156,297.1562805175781,291.28466796875,1.0,0.1554403603076934,1.0,1.0,0.6380069851875305,1.0,-0.4894866943359375,0.2358055114746093,0.2536811828613281,0.115019641816616,0.0,0.0,0.0,27.19775581359864,25.0,-111.04811096191406,-0.0,29.31500816345215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.5346470475196838,0.050000000745058,0.045930303633213,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.5346470475196838,0.050000000745058,0.0483668185770511,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.5346470475196838,0.050000000745058,0.0357235670089721,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.5346470475196838,0.050000000745058,0.0483668185770511,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.5346470475196838,0.050000000745058,0.2294313758611679,291.2644348144531,291.1499938964844,284.25,283.91015625,290.9205322265625,297.15478515625,291.24395751953125,1.0,0.154984101653099,1.0,1.0,0.6335604786872864,1.0,-0.4893983900547027,0.2368859946727752,0.2525123953819275,0.1165939047932624,0.0,0.0,0.0,26.981090545654297,25.0,-112.35968017578124,-0.0,29.127147674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.5363444089889526,0.050000000745058,0.0459161102771759,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.5363444089889526,0.050000000745058,0.048351876437664,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.5363444089889526,0.050000000745058,0.0357125326991081,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.5363444089889526,0.050000000745058,0.048351876437664,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.5363444089889526,0.050000000745058,0.2293604910373687,291.1856994628906,291.1499938964844,284.25,283.9122619628906,290.8599853515625,297.1516418457031,291.1667175292969,1.0,0.154202327132225,1.0,1.0,0.6246674060821533,1.0,-0.4892472326755523,0.2390741407871246,0.2501730918884277,0.1197481527924537,0.0,0.0,0.0,26.611427307128903,25.0,-107.68406677246094,-0.0,28.806787490844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.5363444089889526,0.050000000745058,0.0459161102771759,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.5363444089889526,0.050000000745058,0.048351876437664,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.5363444089889526,0.050000000745058,0.0357125326991081,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.5363444089889526,0.050000000745058,0.048351876437664,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.5363444089889526,0.050000000745058,0.2293604910373687,291.1856994628906,291.1499938964844,284.25,283.9122619628906,290.8599853515625,297.1516418457031,291.1667175292969,1.0,0.154202327132225,1.0,1.0,0.6246674060821533,1.0,-0.4892472326755523,0.2390741407871246,0.2501730918884277,0.1197481527924537,0.0,0.0,0.0,26.611427307128903,25.0,-107.68406677246094,-0.0,28.806787490844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.5377558469772339,0.050000000745058,0.04590455442667,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.5377558469772339,0.050000000745058,0.0483397059142589,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.5377558469772339,0.050000000745058,0.0357035435736179,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.5377558469772339,0.050000000745058,0.0483397059142589,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.5377558469772339,0.050000000745058,0.2293027490377426,291.11114501953125,291.1499938964844,284.25,283.9140625,290.79412841796875,297.1484069824219,291.09259033203125,1.0,0.153565913438797,1.0,1.0,0.615774393081665,1.0,-0.4891240894794464,0.2414693236351013,0.2476547807455063,0.1230752989649772,0.0,0.0,0.0,26.311935424804688,25.0,-104.01419067382812,-0.0,28.547426223754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.5377558469772339,0.050000000745058,0.04590455442667,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.5377558469772339,0.050000000745058,0.0483397059142589,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.5377558469772339,0.050000000745058,0.0357035435736179,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.5377558469772339,0.050000000745058,0.0483397059142589,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.5377558469772339,0.050000000745058,0.2293027490377426,291.11114501953125,291.1499938964844,284.25,283.9140625,290.79412841796875,297.1484069824219,291.09259033203125,1.0,0.153565913438797,1.0,1.0,0.615774393081665,1.0,-0.4891240894794464,0.2414693236351013,0.2476547807455063,0.1230752989649772,0.0,0.0,0.0,26.311935424804688,25.0,-104.01419067382812,-0.0,28.547426223754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.5389266610145569,0.050000000745058,0.0458951257169246,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.5389266610145569,0.050000000745058,0.0483297780156135,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.5389266610145569,0.050000000745058,0.0356962084770202,296.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.5389266610145569,0.050000000745058,0.0483297780156135,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.5389266610145569,0.050000000745058,0.22925566136837,291.0401916503906,291.1499938964844,284.25,283.9155578613281,290.777587890625,297.14508056640625,291.0240173339844,1.0,0.1530463844537735,1.0,1.0,0.6143199801445007,1.0,-0.4890236854553222,0.2417141944169998,0.2473095059394836,0.1242225021123886,0.0,0.0,0.0,26.06880760192871,25.0,-91.3926773071289,-0.0,28.33666610717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.5389266610145569,0.050000000745058,0.0458951257169246,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.5389266610145569,0.050000000745058,0.0483297780156135,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.5389266610145569,0.050000000745058,0.0356962084770202,296.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.5389266610145569,0.050000000745058,0.0483297780156135,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.5389266610145569,0.050000000745058,0.22925566136837,291.0401916503906,291.1499938964844,284.25,283.9155578613281,290.777587890625,297.14508056640625,291.0240173339844,1.0,0.1530463844537735,1.0,1.0,0.6143199801445007,1.0,-0.4890236854553222,0.2417141944169998,0.2473095059394836,0.1242225021123886,0.0,0.0,0.0,26.06880760192871,25.0,-91.3926773071289,-0.0,28.33666610717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851989746094,0.5398929119110107,0.050000000745058,0.0458874516189098,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851989746094,0.5398929119110107,0.050000000745058,0.0483216978609561,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851989746094,0.5398929119110107,0.050000000745058,0.0356902405619621,296.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851989746094,0.5398929119110107,0.050000000745058,0.0483216978609561,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851989746094,0.5398929119110107,0.050000000745058,0.2292173355817794,290.9825744628906,291.1499938964844,284.25,283.9166259765625,290.76983642578125,297.1418151855469,290.9696655273437,1.0,0.1526246815919876,1.0,1.0,0.6128656268119812,1.0,-0.4889419674873352,0.2419104725122451,0.24703149497509,0.1252745985984802,0.0,0.0,0.0,25.872146606445312,25.0,-74.33354187011719,-0.0,28.16620445251465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851989746094,0.5398929119110107,0.050000000745058,0.0458874516189098,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851989746094,0.5398929119110107,0.050000000745058,0.0483216978609561,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851989746094,0.5398929119110107,0.050000000745058,0.0356902405619621,296.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851989746094,0.5398929119110107,0.050000000745058,0.0483216978609561,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851989746094,0.5398929119110107,0.050000000745058,0.2292173355817794,290.9825744628906,291.1499938964844,284.25,283.9166259765625,290.76983642578125,297.1418151855469,290.9696655273437,1.0,0.1526246815919876,1.0,1.0,0.6128656268119812,1.0,-0.4889419674873352,0.2419104725122451,0.24703149497509,0.1252745985984802,0.0,0.0,0.0,25.872146606445312,25.0,-74.33354187011719,-0.0,28.16620445251465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9602966308594,0.5403117537498474,0.050000000745058,0.0458841547369957,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9602966308594,0.5403117537498474,0.050000000745058,0.048318225890398,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9602966308594,0.5403117537498474,0.050000000745058,0.0356876775622367,296.81854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9602966308594,0.5403117537498474,0.050000000745058,0.048318225890398,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9602966308594,0.5403117537498474,0.050000000745058,0.229200854897499,290.9578857421875,291.1499938964844,284.25,283.9170227050781,290.7657470703125,297.1402282714844,290.94610595703125,1.0,0.1524439752101898,1.0,1.0,0.6121384501457214,1.0,-0.4889068603515625,0.2420186996459961,0.2468881458044052,0.1257911175489425,0.0,0.0,0.0,25.788057327270508,25.0,-67.05902862548828,-0.0,28.093324661254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.93756103515625,0.5406935811042786,0.050000000745058,0.0458811670541763,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.93756103515625,0.5406935811042786,0.050000000745058,0.0483150780200958,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93756103515625,0.5406935811042786,0.050000000745058,0.0356853529810905,296.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93756103515625,0.5406935811042786,0.050000000745058,0.0483150780200958,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.93756103515625,0.5406935811042786,0.050000000745058,0.2291859239339828,290.9353942871094,291.1499938964844,284.25,283.9172668457031,290.7792358398437,297.138671875,290.92498779296875,1.0,0.1522798091173172,1.0,1.0,0.6143680214881897,1.0,-0.48887500166893,0.2412365078926086,0.2476385086774826,0.1254071742296219,0.0,0.0,0.0,25.71193122863769,25.0,-57.8966064453125,-0.0,28.02721405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90399169921875,0.541355311870575,0.050000000745058,0.0458760149776935,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90399169921875,0.541355311870575,0.050000000745058,0.0483096539974212,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90399169921875,0.541355311870575,0.050000000745058,0.0356813445687294,296.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90399169921875,0.541355311870575,0.050000000745058,0.0483096539974212,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90399169921875,0.541355311870575,0.050000000745058,0.2291602045297622,290.9026794433594,291.1499938964844,284.25,283.9173583984375,290.8205261230469,297.1357727050781,290.89697265625,1.0,0.151997834444046,1.0,1.0,0.618827223777771,1.0,-0.4888201653957367,0.2396012544631958,0.2492189258337021,0.1245225518941879,0.0,0.0,0.0,25.58145332336425,25.0,-34.174163818359375,-0.0,27.913854598999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90399169921875,0.541355311870575,0.050000000745058,0.0458760149776935,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90399169921875,0.541355311870575,0.050000000745058,0.0483096539974212,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90399169921875,0.541355311870575,0.050000000745058,0.0356813445687294,296.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90399169921875,0.541355311870575,0.050000000745058,0.0483096539974212,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90399169921875,0.541355311870575,0.050000000745058,0.2291602045297622,290.9026794433594,291.1499938964844,284.25,283.9173583984375,290.8205261230469,297.1357727050781,290.89697265625,1.0,0.151997834444046,1.0,1.0,0.618827223777771,1.0,-0.4888201653957367,0.2396012544631958,0.2492189258337021,0.1245225518941879,0.0,0.0,0.0,25.58145332336425,25.0,-34.174163818359375,-0.0,27.913854598999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.886962890625,0.5419004559516907,0.050000000745058,0.0458718053996562,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.886962890625,0.5419004559516907,0.050000000745058,0.048305220901966,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.886962890625,0.5419004559516907,0.050000000745058,0.035678070038557,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.886962890625,0.5419004559516907,0.050000000745058,0.048305220901966,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.886962890625,0.5419004559516907,0.050000000745058,0.2291391789913177,290.8863525390625,291.1499938964844,284.25,283.9168395996094,290.860107421875,297.1332092285156,290.8838806152344,1.0,0.1517681926488876,1.0,1.0,0.6232864856719971,1.0,-0.4887753427028656,0.2380343377590179,0.2507410049438476,0.1236391216516494,0.0,0.0,0.0,25.475440979003903,25.0,-14.322903633117676,-0.0,27.82170867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
