time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.886962890625,0.5419004559516907,0.050000000745058,0.0458718053996562,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.886962890625,0.5419004559516907,0.050000000745058,0.048305220901966,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.886962890625,0.5419004559516907,0.050000000745058,0.035678070038557,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.886962890625,0.5419004559516907,0.050000000745058,0.048305220901966,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.886962890625,0.5419004559516907,0.050000000745058,0.2291391789913177,290.8863525390625,291.1499938964844,284.25,283.9168395996094,290.860107421875,297.1332092285156,290.8838806152344,1.0,0.1517681926488876,1.0,1.0,0.6232864856719971,1.0,-0.4887753427028656,0.2380343377590179,0.2507410049438476,0.1236391216516494,0.0,0.0,0.0,25.475440979003903,25.0,-14.322903633117676,-0.0,27.82170867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.5423495173454285,0.050000000745058,0.0458683595061302,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.5423495173454285,0.050000000745058,0.0483015924692153,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.5423495173454285,0.050000000745058,0.0356753915548324,296.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.5423495173454285,0.050000000745058,0.0483015924692153,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.5423495173454285,0.050000000745058,0.2291219532489776,290.8824157714844,291.1499938964844,284.25,283.9156494140625,290.9160461425781,297.1310119628906,290.8832702636719,1.0,0.1515803039073944,1.0,1.0,0.6305115222930908,1.0,-0.4887386262416839,0.2357691526412964,0.2529694736003876,0.1219875961542129,0.0,0.0,0.0,25.38902473449707,25.0,4.755549430847168,-0.0,27.746442794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.5423495173454285,0.050000000745058,0.0458683595061302,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.5423495173454285,0.050000000745058,0.0483015924692153,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.5423495173454285,0.050000000745058,0.0356753915548324,296.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.5423495173454285,0.050000000745058,0.0483015924692153,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.5423495173454285,0.050000000745058,0.2291219532489776,290.8824157714844,291.1499938964844,284.25,283.9156494140625,290.9160461425781,297.1310119628906,290.8832702636719,1.0,0.1515803039073944,1.0,1.0,0.6305115222930908,1.0,-0.4887386262416839,0.2357691526412964,0.2529694736003876,0.1219875961542129,0.0,0.0,0.0,25.38902473449707,25.0,4.755549430847168,-0.0,27.746442794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427191257476807,0.050000000745058,0.0458655357360839,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427191257476807,0.050000000745058,0.0482986196875572,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427191257476807,0.050000000745058,0.0356731936335563,296.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427191257476807,0.050000000745058,0.0482986196875572,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427191257476807,0.050000000745058,0.2291078567504882,290.89166259765625,291.1499938964844,284.25,283.91375732421875,290.97186279296875,297.1292419433594,290.8954467773437,1.0,0.1514267027378082,1.0,1.0,0.6377365589141846,1.0,-0.4887085855007171,0.2336171269416809,0.2550914585590362,0.1203698515892028,0.0,0.0,0.0,25.31852912902832,25.0,21.3242244720459,-0.0,27.684993743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427191257476807,0.050000000745058,0.0458655357360839,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427191257476807,0.050000000745058,0.0482986196875572,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427191257476807,0.050000000745058,0.0356731936335563,296.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427191257476807,0.050000000745058,0.0482986196875572,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427191257476807,0.050000000745058,0.2291078567504882,290.89166259765625,291.1499938964844,284.25,283.91375732421875,290.97186279296875,297.1292419433594,290.8954467773437,1.0,0.1514267027378082,1.0,1.0,0.6377365589141846,1.0,-0.4887085855007171,0.2336171269416809,0.2550914585590362,0.1203698515892028,0.0,0.0,0.0,25.31852912902832,25.0,21.3242244720459,-0.0,27.684993743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8994445800781,0.5428774952888489,0.050000000745058,0.0458643324673175,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8994445800781,0.5428774952888489,0.050000000745058,0.0482973493635654,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8994445800781,0.5428774952888489,0.050000000745058,0.0356722585856914,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8994445800781,0.5428774952888489,0.050000000745058,0.0482973493635654,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8994445800781,0.5428774952888489,0.050000000745058,0.2291018217802047,290.9002990722656,291.1499938964844,284.25,283.9125061035156,290.9984741210937,297.1285095214844,290.9051818847656,1.0,0.1513611227273941,1.0,1.0,0.6413490772247314,1.0,-0.488695740699768,0.2325924783945083,0.2561032772064209,0.1195806413888931,0.0,0.0,0.0,25.288471221923828,25.0,27.866186141967773,-0.0,27.65877914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9097595214844,0.5430222749710083,0.050000000745058,0.0458632297813892,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9097595214844,0.5430222749710083,0.050000000745058,0.0482961907982826,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9097595214844,0.5430222749710083,0.050000000745058,0.0356714017689228,296.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9097595214844,0.5430222749710083,0.050000000745058,0.0482961907982826,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9097595214844,0.5430222749710083,0.050000000745058,0.2290963381528854,290.91082763671875,291.1499938964844,284.25,283.9110412597656,291.0230712890625,297.1278686523437,290.9166259765625,1.0,0.1513012498617172,1.0,1.0,0.6446911096572876,1.0,-0.4886840283870697,0.2316652089357376,0.2570188343524933,0.1188673302531242,0.0,0.0,0.0,25.26104164123535,25.0,33.29080581665039,-0.0,27.63485717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350891113281,0.5432711243629456,0.050000000745058,0.0458613447844982,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350891113281,0.5432711243629456,0.050000000745058,0.0482942052185535,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350891113281,0.5432711243629456,0.050000000745058,0.0356699340045452,296.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350891113281,0.5432711243629456,0.050000000745058,0.0482942052185535,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350891113281,0.5432711243629456,0.050000000745058,0.2290869057178497,290.9364318847656,291.1499938964844,284.25,283.9075012207031,291.0689392089844,297.1268615722656,290.94354248046875,1.0,0.1511982530355453,1.0,1.0,0.6513751745223999,1.0,-0.4886639416217804,0.2299074977636337,0.2587564587593078,0.1174696311354637,0.0,0.0,0.0,25.21391487121582,25.0,41.02974319458008,-0.0,27.593738555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350891113281,0.5432711243629456,0.050000000745058,0.0458613447844982,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350891113281,0.5432711243629456,0.050000000745058,0.0482942052185535,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350891113281,0.5432711243629456,0.050000000745058,0.0356699340045452,296.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350891113281,0.5432711243629456,0.050000000745058,0.0482942052185535,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350891113281,0.5432711243629456,0.050000000745058,0.2290869057178497,290.9364318847656,291.1499938964844,284.25,283.9075012207031,291.0689392089844,297.1268615722656,290.94354248046875,1.0,0.1511982530355453,1.0,1.0,0.6513751745223999,1.0,-0.4886639416217804,0.2299074977636337,0.2587564587593078,0.1174696311354637,0.0,0.0,0.0,25.21391487121582,25.0,41.02974319458008,-0.0,27.593738555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.5434736013412476,0.050000000745058,0.0458598136901855,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.5434736013412476,0.050000000745058,0.0482925921678543,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.5434736013412476,0.050000000745058,0.03566874563694,296.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.5434736013412476,0.050000000745058,0.0482925921678543,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.5434736013412476,0.050000000745058,0.2290792614221573,290.9664611816406,291.1499938964844,284.25,283.9029846191406,291.1120300292969,297.126220703125,290.9744873046875,1.0,0.1511139124631881,1.0,1.0,0.6580591797828674,1.0,-0.4886476695537567,0.2282642573118209,0.2603833973407745,0.1160933002829551,0.0,0.0,0.0,25.17538833618164,25.0,46.02649688720703,-0.0,27.56010627746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.5434736013412476,0.050000000745058,0.0458598136901855,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.5434736013412476,0.050000000745058,0.0482925921678543,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.5434736013412476,0.050000000745058,0.03566874563694,296.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.5434736013412476,0.050000000745058,0.0482925921678543,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.5434736013412476,0.050000000745058,0.2290792614221573,290.9664611816406,291.1499938964844,284.25,283.9029846191406,291.1120300292969,297.126220703125,290.9744873046875,1.0,0.1511139124631881,1.0,1.0,0.6580591797828674,1.0,-0.4886476695537567,0.2282642573118209,0.2603833973407745,0.1160933002829551,0.0,0.0,0.0,25.17538833618164,25.0,46.02649688720703,-0.0,27.56010627746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.5436351895332336,0.050000000745058,0.0458585955202579,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.5436351895332336,0.050000000745058,0.0482913106679916,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.5436351895332336,0.050000000745058,0.0356677956879138,296.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.5436351895332336,0.050000000745058,0.0482913106679916,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.5436351895332336,0.050000000745058,0.2290731817483902,290.9987487792969,291.1499938964844,284.25,283.8976135253906,291.1394958496094,297.1259155273437,291.0067749023437,1.0,0.1510445028543472,1.0,1.0,0.6621976494789124,1.0,-0.4886346757411957,0.2272884994745254,0.261346161365509,0.115216426551342,0.0,0.0,0.0,25.14360809326172,25.0,46.34634017944336,-0.0,27.53246116638184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.5436351895332336,0.050000000745058,0.0458585955202579,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.5436351895332336,0.050000000745058,0.0482913106679916,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.5436351895332336,0.050000000745058,0.0356677956879138,296.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.5436351895332336,0.050000000745058,0.0482913106679916,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.5436351895332336,0.050000000745058,0.2290731817483902,290.9987487792969,291.1499938964844,284.25,283.8976135253906,291.1394958496094,297.1259155273437,291.0067749023437,1.0,0.1510445028543472,1.0,1.0,0.6621976494789124,1.0,-0.4886346757411957,0.2272884994745254,0.261346161365509,0.115216426551342,0.0,0.0,0.0,25.14360809326172,25.0,46.34634017944336,-0.0,27.53246116638184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.5437578558921814,0.050000000745058,0.0458576716482639,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.5437578558921814,0.050000000745058,0.0482903383672237,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.5437578558921814,0.050000000745058,0.0356670804321765,296.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.5437578558921814,0.050000000745058,0.0482903383672237,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.5437578558921814,0.050000000745058,0.2290685772895813,291.02978515625,291.1499938964844,284.25,283.8915100097656,291.16229248046875,297.1258544921875,291.0373840332031,1.0,0.1509876251220703,1.0,1.0,0.666336178779602,1.0,-0.4886248409748077,0.2264269292354583,0.2621979117393493,0.1142351180315017,0.0,0.0,0.0,25.117551803588867,25.0,43.97544479370117,-0.0,27.509855270385746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.5437578558921814,0.050000000745058,0.0458576716482639,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.5437578558921814,0.050000000745058,0.0482903383672237,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.5437578558921814,0.050000000745058,0.0356670804321765,296.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.5437578558921814,0.050000000745058,0.0482903383672237,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.5437578558921814,0.050000000745058,0.2290685772895813,291.02978515625,291.1499938964844,284.25,283.8915100097656,291.16229248046875,297.1258544921875,291.0373840332031,1.0,0.1509876251220703,1.0,1.0,0.666336178779602,1.0,-0.4886248409748077,0.2264269292354583,0.2621979117393493,0.1142351180315017,0.0,0.0,0.0,25.117551803588867,25.0,43.97544479370117,-0.0,27.509855270385746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.5438061952590942,0.050000000745058,0.0458573102951049,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.5438061952590942,0.050000000745058,0.048289954662323,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.5438061952590942,0.050000000745058,0.0356667973101139,296.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.5438061952590942,0.050000000745058,0.048289954662323,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.5438061952590942,0.050000000745058,0.2290667593479156,291.0447082519531,291.1499938964844,284.25,283.88818359375,291.1728820800781,297.1259460449219,291.0521545410156,1.0,0.1509632766246795,1.0,1.0,0.6684054136276245,1.0,-0.4886209666728973,0.2260296940803527,0.2625912725925445,0.1137033998966217,0.0,0.0,0.0,25.10639953613281,25.0,42.59547805786133,-0.0,27.50020217895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.5438473224639893,0.050000000745058,0.0458570010960102,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.5438473224639893,0.050000000745058,0.048289630562067,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.5438473224639893,0.050000000745058,0.0356665588915348,296.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.5438473224639893,0.050000000745058,0.048289630562067,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.5438473224639893,0.050000000745058,0.2290652245283126,291.0591735839844,291.1499938964844,284.25,283.8847045898437,291.1771545410156,297.1260681152344,291.06622314453125,1.0,0.1509412825107574,1.0,1.0,0.6689929366111755,1.0,-0.4886176884174347,0.2259398400783538,0.2626778483390808,0.1134306937456131,0.0,0.0,0.0,25.096263885498047,25.0,40.214332580566406,-0.0,27.491491317749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835266113281,0.5439093708992004,0.050000000745058,0.0458565391600132,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835266113281,0.5439093708992004,0.050000000745058,0.0482891425490379,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835266113281,0.5439093708992004,0.050000000745058,0.0356661975383758,296.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835266113281,0.5439093708992004,0.050000000745058,0.0482891425490379,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835266113281,0.5439093708992004,0.050000000745058,0.2290628999471664,291.0846862792969,291.1499938964844,284.25,283.8772888183594,291.1802062988281,297.12652587890625,291.0904541015625,1.0,0.1509033739566803,1.0,1.0,0.6701680421829224,1.0,-0.4886127114295959,0.2258407026529312,0.2627720236778259,0.1128343120217323,0.0,0.0,0.0,25.07876205444336,25.0,33.359310150146484,-0.0,27.47651672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835266113281,0.5439093708992004,0.050000000745058,0.0458565391600132,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835266113281,0.5439093708992004,0.050000000745058,0.0482891425490379,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835266113281,0.5439093708992004,0.050000000745058,0.0356661975383758,296.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835266113281,0.5439093708992004,0.050000000745058,0.0482891425490379,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835266113281,0.5439093708992004,0.050000000745058,0.2290628999471664,291.0846862792969,291.1499938964844,284.25,283.8772888183594,291.1802062988281,297.12652587890625,291.0904541015625,1.0,0.1509033739566803,1.0,1.0,0.6701680421829224,1.0,-0.4886127114295959,0.2258407026529312,0.2627720236778259,0.1128343120217323,0.0,0.0,0.0,25.07876205444336,25.0,33.359310150146484,-0.0,27.47651672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5439472794532776,0.050000000745058,0.0458562560379505,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5439472794532776,0.050000000745058,0.0482888482511043,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5439472794532776,0.050000000745058,0.0356659777462482,296.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5439472794532776,0.050000000745058,0.0482888482511043,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5439472794532776,0.050000000745058,0.2290614992380142,291.1054077148437,291.1499938964844,284.25,283.8692932128906,291.181884765625,297.1271667480469,291.110107421875,1.0,0.1508724391460418,1.0,1.0,0.6713430881500244,1.0,-0.4886096715927124,0.2257943451404571,0.2628153264522552,0.112121433019638,0.0,0.0,0.0,25.064430236816406,25.0,26.863025665283203,-0.0,27.46434783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5439472794532776,0.050000000745058,0.0458562560379505,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5439472794532776,0.050000000745058,0.0482888482511043,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5439472794532776,0.050000000745058,0.0356659777462482,296.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5439472794532776,0.050000000745058,0.0482888482511043,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5439472794532776,0.050000000745058,0.2290614992380142,291.1054077148437,291.1499938964844,284.25,283.8692932128906,291.181884765625,297.1271667480469,291.110107421875,1.0,0.1508724391460418,1.0,1.0,0.6713430881500244,1.0,-0.4886096715927124,0.2257943451404571,0.2628153264522552,0.112121433019638,0.0,0.0,0.0,25.064430236816406,25.0,26.863025665283203,-0.0,27.46434783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.543965220451355,0.050000000745058,0.04585612565279,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.543965220451355,0.050000000745058,0.0482887104153633,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.543965220451355,0.050000000745058,0.0356658771634101,296.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.543965220451355,0.050000000745058,0.0482887104153633,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.543965220451355,0.050000000745058,0.2290608435869217,291.1217041015625,291.1499938964844,284.25,283.8607788085937,291.1718139648437,297.12799072265625,291.1250305175781,1.0,0.1508470773696899,1.0,1.0,0.6702025532722473,1.0,-0.4886082410812378,0.2262528538703918,0.2623553872108459,0.1117506995797157,0.0,0.0,0.0,25.05255508422852,25.0,19.045869827270508,-0.0,27.454429626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.543965220451355,0.050000000745058,0.04585612565279,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.543965220451355,0.050000000745058,0.0482887104153633,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.543965220451355,0.050000000745058,0.0356658771634101,296.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.543965220451355,0.050000000745058,0.0482887104153633,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.543965220451355,0.050000000745058,0.2290608435869217,291.1217041015625,291.1499938964844,284.25,283.8607788085937,291.1718139648437,297.12799072265625,291.1250305175781,1.0,0.1508470773696899,1.0,1.0,0.6702025532722473,1.0,-0.4886082410812378,0.2262528538703918,0.2623553872108459,0.1117506995797157,0.0,0.0,0.0,25.05255508422852,25.0,19.045869827270508,-0.0,27.454429626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5439648032188416,0.050000000745058,0.0458561331033706,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5439648032188416,0.050000000745058,0.0482887178659439,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5439648032188416,0.050000000745058,0.0356658808887004,296.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5439648032188416,0.050000000745058,0.0482887178659439,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5439648032188416,0.050000000745058,0.2290608882904052,291.1320495605469,291.1499938964844,284.25,283.8517761230469,291.15875244140625,297.1289978027344,291.13397216796875,1.0,0.1508264988660812,1.0,1.0,0.6690619587898254,1.0,-0.4886082708835602,0.2267734110355377,0.2618348598480224,0.1112888529896736,0.0,0.0,0.0,25.04283905029297,25.0,11.104937553405762,-0.0,27.446439743041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5439648032188416,0.050000000745058,0.0458561331033706,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5439648032188416,0.050000000745058,0.0482887178659439,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5439648032188416,0.050000000745058,0.0356658808887004,296.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5439648032188416,0.050000000745058,0.0482887178659439,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5439648032188416,0.050000000745058,0.2290608882904052,291.1320495605469,291.1499938964844,284.25,283.8517761230469,291.15875244140625,297.1289978027344,291.13397216796875,1.0,0.1508264988660812,1.0,1.0,0.6690619587898254,1.0,-0.4886082708835602,0.2267734110355377,0.2618348598480224,0.1112888529896736,0.0,0.0,0.0,25.04283905029297,25.0,11.104937553405762,-0.0,27.446439743041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.543958306312561,0.050000000745058,0.0458561852574348,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.543958306312561,0.050000000745058,0.048288770020008,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.543958306312561,0.050000000745058,0.0356659218668937,296.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.543958306312561,0.050000000745058,0.048288770020008,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.543958306312561,0.050000000745058,0.2290611416101455,291.1351928710937,291.1499938964844,284.25,283.8471374511719,291.1517944335937,297.1295166015625,291.1365051269531,1.0,0.1508177816867828,1.0,1.0,0.6684916615486145,1.0,-0.4886088073253631,0.2270508110523224,0.2615579962730407,0.1110191419720649,0.0,0.0,0.0,25.038694381713867,25.0,7.620945453643799,-0.0,27.44308090209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5439484715461731,0.050000000745058,0.0458562597632408,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5439484715461731,0.050000000745058,0.0482888519763946,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5439484715461731,0.050000000745058,0.0356659814715385,296.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5439484715461731,0.050000000745058,0.0482888519763946,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5439484715461731,0.050000000745058,0.2290615141391754,291.13720703125,291.1499938964844,284.25,283.8423767089844,291.1423034667969,297.1300964355469,291.137939453125,1.0,0.1508098840713501,1.0,1.0,0.6673489809036255,1.0,-0.4886095821857452,0.2274499833583831,0.261159598827362,0.1108379960060119,0.0,0.0,0.0,25.03489875793457,25.0,4.027600288391113,-0.0,27.440052032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.543919026851654,0.050000000745058,0.045856487005949,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.543919026851654,0.050000000745058,0.0482890903949737,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.543919026851654,0.050000000745058,0.0356661565601825,296.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.543919026851654,0.050000000745058,0.0482890903949737,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.543919026851654,0.050000000745058,0.2290626466274261,291.1374206542969,291.1499938964844,284.25,283.8326110839844,291.120849609375,297.1313171386719,291.1368408203125,1.0,0.1507963389158249,1.0,1.0,0.6650635004043579,1.0,-0.4886119365692138,0.2282982766628265,0.2603136599063873,0.1104271933436393,0.0,0.0,0.0,25.028318405151367,25.0,-3.145189046859741,-0.0,27.43490982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.543919026851654,0.050000000745058,0.045856487005949,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.543919026851654,0.050000000745058,0.0482890903949737,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.543919026851654,0.050000000745058,0.0356661565601825,296.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.543919026851654,0.050000000745058,0.0482890903949737,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.543919026851654,0.050000000745058,0.2290626466274261,291.1374206542969,291.1499938964844,284.25,283.8326110839844,291.120849609375,297.1313171386719,291.1368408203125,1.0,0.1507963389158249,1.0,1.0,0.6650635004043579,1.0,-0.4886119365692138,0.2282982766628265,0.2603136599063873,0.1104271933436393,0.0,0.0,0.0,25.028318405151367,25.0,-3.145189046859741,-0.0,27.43490982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5438779592514038,0.050000000745058,0.0458568036556243,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5438779592514038,0.050000000745058,0.0482894219458103,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5438779592514038,0.050000000745058,0.0356664024293422,296.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5438779592514038,0.050000000745058,0.0482894219458103,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5438779592514038,0.050000000745058,0.2290642261505127,291.1328430175781,291.1499938964844,284.25,283.8225402832031,291.0982360839844,297.13262939453125,291.13116455078125,1.0,0.1507854014635086,1.0,1.0,0.6627780199050903,1.0,-0.4886152148246765,0.2291886210441589,0.2594265937805176,0.1099414378404617,0.0,0.0,0.0,25.02291488647461,25.0,-9.366604804992676,-0.0,27.43083000183105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5438779592514038,0.050000000745058,0.0458568036556243,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5438779592514038,0.050000000745058,0.0482894219458103,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5438779592514038,0.050000000745058,0.0356664024293422,296.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5438779592514038,0.050000000745058,0.0482894219458103,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5438779592514038,0.050000000745058,0.2290642261505127,291.1328430175781,291.1499938964844,284.25,283.8225402832031,291.0982360839844,297.13262939453125,291.13116455078125,1.0,0.1507854014635086,1.0,1.0,0.6627780199050903,1.0,-0.4886152148246765,0.2291886210441589,0.2594265937805176,0.1099414378404617,0.0,0.0,0.0,25.02291488647461,25.0,-9.366604804992676,-0.0,27.43083000183105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5438275933265686,0.050000000745058,0.0458571873605251,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5438275933265686,0.050000000745058,0.0482898242771625,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5438275933265686,0.050000000745058,0.0356667004525661,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5438275933265686,0.050000000745058,0.0482898242771625,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5438275933265686,0.050000000745058,0.2290661484003067,291.1244812011719,291.1499938964844,284.25,283.8122253417969,291.0747985839844,297.1340026855469,291.12188720703125,1.0,0.150776520371437,1.0,1.0,0.6605131030082703,1.0,-0.4886192381381988,0.2301107197999954,0.2585085332393646,0.109390340745449,0.0,0.0,0.0,25.018434524536133,25.0,-14.589651107788086,-0.0,27.427583694458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5438275933265686,0.050000000745058,0.0458571873605251,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5438275933265686,0.050000000745058,0.0482898242771625,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5438275933265686,0.050000000745058,0.0356667004525661,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5438275933265686,0.050000000745058,0.0482898242771625,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5438275933265686,0.050000000745058,0.2290661484003067,291.1244812011719,291.1499938964844,284.25,283.8122253417969,291.0747985839844,297.1340026855469,291.12188720703125,1.0,0.150776520371437,1.0,1.0,0.6605131030082703,1.0,-0.4886192381381988,0.2301107197999954,0.2585085332393646,0.109390340745449,0.0,0.0,0.0,25.018434524536133,25.0,-14.589651107788086,-0.0,27.427583694458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437696576118469,0.050000000745058,0.0458576306700706,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437696576118469,0.050000000745058,0.0482902899384498,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437696576118469,0.050000000745058,0.0356670431792736,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437696576118469,0.050000000745058,0.0482902899384498,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437696576118469,0.050000000745058,0.2290683537721634,291.1126708984375,291.1499938964844,284.25,283.8016967773437,291.05059814453125,297.13543701171875,291.1093139648437,1.0,0.1507694721221923,1.0,1.0,0.6582481265068054,1.0,-0.4886238873004913,0.2310619354248047,0.2575619518756866,0.1087941080331802,0.0,0.0,0.0,25.01477813720703,25.0,-18.883939743041992,-0.0,27.42507743835449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437696576118469,0.050000000745058,0.0458576306700706,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437696576118469,0.050000000745058,0.0482902899384498,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437696576118469,0.050000000745058,0.0356670431792736,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437696576118469,0.050000000745058,0.0482902899384498,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437696576118469,0.050000000745058,0.2290683537721634,291.1126708984375,291.1499938964844,284.25,283.8016967773437,291.05059814453125,297.13543701171875,291.1093139648437,1.0,0.1507694721221923,1.0,1.0,0.6582481265068054,1.0,-0.4886238873004913,0.2310619354248047,0.2575619518756866,0.1087941080331802,0.0,0.0,0.0,25.01477813720703,25.0,-18.883939743041992,-0.0,27.42507743835449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5437383651733398,0.050000000745058,0.0458578690886497,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5437383651733398,0.050000000745058,0.0482905432581901,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5437383651733398,0.050000000745058,0.0356672294437885,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5437383651733398,0.050000000745058,0.0482905432581901,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5437383651733398,0.050000000745058,0.2290695458650589,291.10565185546875,291.1499938964844,284.25,283.79638671875,291.0382995605469,297.1361694335937,291.1019897460937,1.0,0.150766521692276,1.0,1.0,0.6571156978607178,1.0,-0.4886263906955719,0.2315464615821838,0.257079929113388,0.1084840893745422,0.0,0.0,0.0,25.013208389282227,25.0,-20.72927474975586,-0.0,27.424057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
