time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.5437059998512268,0.050000000745058,0.0458581149578094,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.5437059998512268,0.050000000745058,0.048290804028511,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.5437059998512268,0.050000000745058,0.035667423158884,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.5437059998512268,0.050000000745058,0.048290804028511,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.5437059998512268,0.050000000745058,0.229070782661438,291.0981140136719,291.1499938964844,284.25,283.791015625,291.0278015136719,297.1369323730469,291.0941772460937,1.0,0.1507638692855835,1.0,1.0,0.6564329266548157,1.0,-0.4886289834976196,0.2319395691156387,0.2566894292831421,0.1080750152468681,0.0,0.0,0.0,25.01178932189941,25.0,-22.09534454345703,-0.0,27.423152923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828552246094,0.5436385869979858,0.050000000745058,0.0458586290478706,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828552246094,0.5436385869979858,0.050000000745058,0.0482913441956043,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828552246094,0.5436385869979858,0.050000000745058,0.0356678217649459,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828552246094,0.5436385869979858,0.050000000745058,0.0482913441956043,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828552246094,0.5436385869979858,0.050000000745058,0.2290733456611633,291.0820617675781,291.1499938964844,284.25,283.7802734375,291.00811767578125,297.1384582519531,291.077880859375,1.0,0.1507593989372253,1.0,1.0,0.6550673842430115,1.0,-0.4886344075202942,0.2327186316251754,0.2559157609939575,0.1072354242205619,0.0,0.0,0.0,25.00934219360352,25.0,-23.650867462158203,-0.0,27.421689987182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828552246094,0.5436385869979858,0.050000000745058,0.0458586290478706,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828552246094,0.5436385869979858,0.050000000745058,0.0482913441956043,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828552246094,0.5436385869979858,0.050000000745058,0.0356678217649459,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828552246094,0.5436385869979858,0.050000000745058,0.0482913441956043,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828552246094,0.5436385869979858,0.050000000745058,0.2290733456611633,291.0820617675781,291.1499938964844,284.25,283.7802734375,291.00811767578125,297.1384582519531,291.077880859375,1.0,0.1507593989372253,1.0,1.0,0.6550673842430115,1.0,-0.4886344075202942,0.2327186316251754,0.2559157609939575,0.1072354242205619,0.0,0.0,0.0,25.00934219360352,25.0,-23.650867462158203,-0.0,27.421689987182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.5435693264007568,0.050000000745058,0.045859158039093,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.5435693264007568,0.050000000745058,0.048291902989149,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.5435693264007568,0.050000000745058,0.0356682352721691,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.5435693264007568,0.050000000745058,0.048291902989149,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.5435693264007568,0.050000000745058,0.2290759831666946,291.0651550292969,291.1499938964844,284.25,283.7694702148437,290.9884338378906,297.1400451660156,291.060791015625,1.0,0.1507559120655059,1.0,1.0,0.653701901435852,1.0,-0.4886399507522583,0.2334992289543151,0.2551407217979431,0.106400191783905,0.0,0.0,0.0,25.007339477539062,25.0,-24.65724372863769,-0.0,27.42060852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.5435693264007568,0.050000000745058,0.045859158039093,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.5435693264007568,0.050000000745058,0.048291902989149,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.5435693264007568,0.050000000745058,0.0356682352721691,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.5435693264007568,0.050000000745058,0.048291902989149,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.5435693264007568,0.050000000745058,0.2290759831666946,291.0651550292969,291.1499938964844,284.25,283.7694702148437,290.9884338378906,297.1400451660156,291.060791015625,1.0,0.1507559120655059,1.0,1.0,0.653701901435852,1.0,-0.4886399507522583,0.2334992289543151,0.2551407217979431,0.106400191783905,0.0,0.0,0.0,25.007339477539062,25.0,-24.65724372863769,-0.0,27.42060852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.5434994101524353,0.050000000745058,0.0458596907556057,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.5434994101524353,0.050000000745058,0.0482924655079841,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.5434994101524353,0.050000000745058,0.0356686487793922,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.5434994101524353,0.050000000745058,0.0482924655079841,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.5434994101524353,0.050000000745058,0.2290786653757095,291.0479736328125,291.1499938964844,284.25,283.7586669921875,290.9758605957031,297.1416320800781,291.04376220703125,1.0,0.1507531702518463,1.0,1.0,0.6536777019500732,1.0,-0.4886455833911896,0.2339727282524109,0.2546728551387787,0.1052868217229843,0.0,0.0,0.0,25.00574493408203,25.0,-23.915611267089844,-0.0,27.419824600219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.5434994101524353,0.050000000745058,0.0458596907556057,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.5434994101524353,0.050000000745058,0.0482924655079841,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.5434994101524353,0.050000000745058,0.0356686487793922,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.5434994101524353,0.050000000745058,0.0482924655079841,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.5434994101524353,0.050000000745058,0.2290786653757095,291.0479736328125,291.1499938964844,284.25,283.7586669921875,290.9758605957031,297.1416320800781,291.04376220703125,1.0,0.1507531702518463,1.0,1.0,0.6536777019500732,1.0,-0.4886455833911896,0.2339727282524109,0.2546728551387787,0.1052868217229843,0.0,0.0,0.0,25.00574493408203,25.0,-23.915611267089844,-0.0,27.419824600219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.5434306263923645,0.050000000745058,0.045860219746828,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.5434306263923645,0.050000000745058,0.0482930168509483,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.5434306263923645,0.050000000745058,0.035669058561325,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.5434306263923645,0.050000000745058,0.0482930168509483,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.5434306263923645,0.050000000745058,0.2290812879800796,291.0318603515625,291.1499938964844,284.25,283.7479553222656,290.9648132324219,297.14306640625,291.0279541015625,1.0,0.1507510542869568,1.0,1.0,0.6536535620689392,1.0,-0.4886510968208313,0.2344214916229248,0.2542296051979065,0.1041996702551841,0.0,0.0,0.0,25.004451751708984,25.0,-22.328292846679688,-0.0,27.41927719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.5434306263923645,0.050000000745058,0.045860219746828,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.5434306263923645,0.050000000745058,0.0482930168509483,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.5434306263923645,0.050000000745058,0.035669058561325,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.5434306263923645,0.050000000745058,0.0482930168509483,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.5434306263923645,0.050000000745058,0.2290812879800796,291.0318603515625,291.1499938964844,284.25,283.7479553222656,290.9648132324219,297.14306640625,291.0279541015625,1.0,0.1507510542869568,1.0,1.0,0.6536535620689392,1.0,-0.4886510968208313,0.2344214916229248,0.2542296051979065,0.1041996702551841,0.0,0.0,0.0,25.004451751708984,25.0,-22.328292846679688,-0.0,27.41927719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.543397068977356,0.050000000745058,0.0458604767918586,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.543397068977356,0.050000000745058,0.0482932887971401,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.543397068977356,0.050000000745058,0.0356692597270011,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.543397068977356,0.050000000745058,0.0482932887971401,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.543397068977356,0.050000000745058,0.2290825694799423,291.02423095703125,291.1499938964844,284.25,283.7426452636719,290.9594421386719,297.1437072753906,291.0204162597656,1.0,0.1507502049207687,1.0,1.0,0.6536414623260498,1.0,-0.4886538088321686,0.2346383333206176,0.2540154755115509,0.1036745980381965,0.0,0.0,0.0,25.003904342651367,25.0,-21.562294006347656,-0.0,27.41908073425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.5433639287948608,0.050000000745058,0.0458607301115989,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.5433639287948608,0.050000000745058,0.0482935570180416,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.5433639287948608,0.050000000745058,0.035669457167387,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.5433639287948608,0.050000000745058,0.0482935570180416,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.5433639287948608,0.050000000745058,0.2290838360786438,291.016845703125,291.1499938964844,284.25,283.7373962402344,290.9570617675781,297.1443176269531,291.0132141113281,1.0,0.1507494300603866,1.0,1.0,0.6542977690696716,1.0,-0.4886564612388611,0.2347063571214676,0.2539501190185547,0.1030190736055374,0.0,0.0,0.0,25.003427505493164,25.0,-20.344913482666016,-0.0,27.418916702270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00439453125,0.543300449848175,0.050000000745058,0.0458612143993377,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00439453125,0.543300449848175,0.050000000745058,0.0482940673828125,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00439453125,0.543300449848175,0.050000000745058,0.0356698334217071,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00439453125,0.543300449848175,0.050000000745058,0.0482940673828125,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00439453125,0.543300449848175,0.050000000745058,0.2290862649679184,291.0037841796875,291.1499938964844,284.25,283.7269897460937,290.9549560546875,297.1454162597656,291.0008239746094,1.0,0.1507481932640075,1.0,1.0,0.6556102633476257,1.0,-0.4886615872383117,0.2348060011863708,0.2538555860519409,0.1017399057745933,0.0,0.0,0.0,25.00262260437012,25.0,-17.000442504882812,-0.0,27.41868782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00439453125,0.543300449848175,0.050000000745058,0.0458612143993377,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00439453125,0.543300449848175,0.050000000745058,0.0482940673828125,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00439453125,0.543300449848175,0.050000000745058,0.0356698334217071,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00439453125,0.543300449848175,0.050000000745058,0.0482940673828125,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00439453125,0.543300449848175,0.050000000745058,0.2290862649679184,291.0037841796875,291.1499938964844,284.25,283.7269897460937,290.9549560546875,297.1454162597656,291.0008239746094,1.0,0.1507481932640075,1.0,1.0,0.6556102633476257,1.0,-0.4886615872383117,0.2348060011863708,0.2538555860519409,0.1017399057745933,0.0,0.0,0.0,25.00262260437012,25.0,-17.000442504882812,-0.0,27.41868782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935913085937,0.5432410836219788,0.050000000745058,0.0458616688847541,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935913085937,0.5432410836219788,0.050000000745058,0.048294547945261,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935913085937,0.5432410836219788,0.050000000745058,0.0356701873242855,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935913085937,0.5432410836219788,0.050000000745058,0.048294547945261,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935913085937,0.5432410836219788,0.050000000745058,0.2290885299444198,290.9931030273437,291.1499938964844,284.25,283.716796875,290.9534606933594,297.1463928222656,290.9906616210937,1.0,0.1507472544908523,1.0,1.0,0.6569228172302246,1.0,-0.4886663556098938,0.2348811030387878,0.2537852525711059,0.10053501278162,0.0,0.0,0.0,25.00197982788086,25.0,-13.85190486907959,-0.0,27.41856384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935913085937,0.5432410836219788,0.050000000745058,0.0458616688847541,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935913085937,0.5432410836219788,0.050000000745058,0.048294547945261,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935913085937,0.5432410836219788,0.050000000745058,0.0356701873242855,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935913085937,0.5432410836219788,0.050000000745058,0.048294547945261,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935913085937,0.5432410836219788,0.050000000745058,0.2290885299444198,290.9931030273437,291.1499938964844,284.25,283.716796875,290.9534606933594,297.1463928222656,290.9906616210937,1.0,0.1507472544908523,1.0,1.0,0.6569228172302246,1.0,-0.4886663556098938,0.2348811030387878,0.2537852525711059,0.10053501278162,0.0,0.0,0.0,25.00197982788086,25.0,-13.85190486907959,-0.0,27.41856384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5431861281394958,0.050000000745058,0.0458620898425579,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5431861281394958,0.050000000745058,0.0482949912548065,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5431861281394958,0.050000000745058,0.0356705151498317,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5431861281394958,0.050000000745058,0.0482949912548065,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5431861281394958,0.050000000745058,0.2290906310081482,290.9845275878906,291.1499938964844,284.25,283.7069396972656,290.9573974609375,297.14727783203125,290.9827575683594,1.0,0.150746539235115,1.0,1.0,0.6591970920562744,1.0,-0.4886707961559295,0.2347240149974823,0.2539467811584472,0.099206767976284,0.0,0.0,0.0,25.00149726867676,25.0,-10.13293743133545,-0.0,27.418506622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5431861281394958,0.050000000745058,0.0458620898425579,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5431861281394958,0.050000000745058,0.0482949912548065,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5431861281394958,0.050000000745058,0.0356705151498317,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5431861281394958,0.050000000745058,0.0482949912548065,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5431861281394958,0.050000000745058,0.2290906310081482,290.9845275878906,291.1499938964844,284.25,283.7069396972656,290.9573974609375,297.14727783203125,290.9827575683594,1.0,0.150746539235115,1.0,1.0,0.6591970920562744,1.0,-0.4886707961559295,0.2347240149974823,0.2539467811584472,0.099206767976284,0.0,0.0,0.0,25.00149726867676,25.0,-10.13293743133545,-0.0,27.418506622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5431362986564636,0.050000000745058,0.0458624735474586,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5431362986564636,0.050000000745058,0.0482953935861587,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5431362986564636,0.050000000745058,0.0356708131730556,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5431362986564636,0.050000000745058,0.0482953935861587,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5431362986564636,0.050000000745058,0.2290925532579422,290.9788513183594,291.1499938964844,284.25,283.6973876953125,290.9627685546875,297.14813232421875,290.9777526855469,1.0,0.150746002793312,1.0,1.0,0.6614713668823242,1.0,-0.4886748194694519,0.2345374226570129,0.2541373968124389,0.0979632586240768,0.0,0.0,0.0,25.001123428344727,25.0,-6.379849910736084,-0.0,27.418500900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5431362986564636,0.050000000745058,0.0458624735474586,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5431362986564636,0.050000000745058,0.0482953935861587,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5431362986564636,0.050000000745058,0.0356708131730556,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5431362986564636,0.050000000745058,0.0482953935861587,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5431362986564636,0.050000000745058,0.2290925532579422,290.9788513183594,291.1499938964844,284.25,283.6973876953125,290.9627685546875,297.14813232421875,290.9777526855469,1.0,0.150746002793312,1.0,1.0,0.6614713668823242,1.0,-0.4886748194694519,0.2345374226570129,0.2541373968124389,0.0979632586240768,0.0,0.0,0.0,25.001123428344727,25.0,-6.379849910736084,-0.0,27.418500900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9772033691406,0.5431134700775146,0.050000000745058,0.0458626486361026,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9772033691406,0.5431134700775146,0.050000000745058,0.0482955761253833,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9772033691406,0.5431134700775146,0.050000000745058,0.0356709472835063,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9772033691406,0.5431134700775146,0.050000000745058,0.0482955761253833,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9772033691406,0.5431134700775146,0.050000000745058,0.2290934175252914,290.9770202636719,291.1499938964844,284.25,283.6927795410156,290.9656982421875,297.1485900878906,290.9761657714844,1.0,0.1507457941770553,1.0,1.0,0.6626085042953491,1.0,-0.4886766672134399,0.2344347238540649,0.254241943359375,0.0973777621984481,0.0,0.0,0.0,25.0009708404541,25.0,-4.73230504989624,-0.0,27.41851234436035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5430917739868164,0.050000000745058,0.0458628125488758,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5430917739868164,0.050000000745058,0.0482957512140274,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5430917739868164,0.050000000745058,0.0356710776686668,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5430917739868164,0.050000000745058,0.0482957512140274,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5430917739868164,0.050000000745058,0.2290942519903183,290.9756774902344,291.1499938964844,284.25,283.6882629394531,290.9696655273437,297.1490173339844,290.9751281738281,1.0,0.150745615363121,1.0,1.0,0.6639646887779236,1.0,-0.4886784255504608,0.2342834919691085,0.254394918680191,0.0967710465192794,0.0,0.0,0.0,25.000843048095703,25.0,-3.0497870445251465,-0.0,27.41852760314941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5430527329444885,0.050000000745058,0.0458631142973899,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5430527329444885,0.050000000745058,0.0482960678637027,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5430527329444885,0.050000000745058,0.0356713123619556,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5430527329444885,0.050000000745058,0.0482960678637027,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5430527329444885,0.050000000745058,0.2290957570075988,290.9747314453125,291.1499938964844,284.25,283.6795654296875,290.9786376953125,297.14990234375,290.9747619628906,1.0,0.1507453173398971,1.0,1.0,0.6666771173477173,1.0,-0.4886815547943115,0.2339584082365036,0.2547231614589691,0.0956277176737785,0.0,0.0,0.0,25.000638961791992,25.0,0.247696191072464,-0.0,27.418569564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5430527329444885,0.050000000745058,0.0458631142973899,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5430527329444885,0.050000000745058,0.0482960678637027,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5430527329444885,0.050000000745058,0.0356713123619556,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5430527329444885,0.050000000745058,0.0482960678637027,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5430527329444885,0.050000000745058,0.2290957570075988,290.9747314453125,291.1499938964844,284.25,283.6795654296875,290.9786376953125,297.14990234375,290.9747619628906,1.0,0.1507453173398971,1.0,1.0,0.6666771173477173,1.0,-0.4886815547943115,0.2339584082365036,0.2547231614589691,0.0956277176737785,0.0,0.0,0.0,25.000638961791992,25.0,0.247696191072464,-0.0,27.418569564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5430191159248352,0.050000000745058,0.0458633713424205,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5430191159248352,0.050000000745058,0.0482963398098945,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5430191159248352,0.050000000745058,0.0356715098023414,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5430191159248352,0.050000000745058,0.0482963398098945,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5430191159248352,0.050000000745058,0.2290970385074615,290.9761047363281,291.1499938964844,284.25,283.67138671875,290.9882507324219,297.1508483886719,290.9766540527344,1.0,0.1507450938224792,1.0,1.0,0.669389545917511,1.0,-0.4886842966079712,0.2336124628782272,0.2550718188285827,0.0945811867713928,0.0,0.0,0.0,25.00049018859864,25.0,3.0801808834075928,-0.0,27.41861724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5430191159248352,0.050000000745058,0.0458633713424205,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5430191159248352,0.050000000745058,0.0482963398098945,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5430191159248352,0.050000000745058,0.0356715098023414,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5430191159248352,0.050000000745058,0.0482963398098945,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5430191159248352,0.050000000745058,0.2290970385074615,290.9761047363281,291.1499938964844,284.25,283.67138671875,290.9882507324219,297.1508483886719,290.9766540527344,1.0,0.1507450938224792,1.0,1.0,0.669389545917511,1.0,-0.4886842966079712,0.2336124628782272,0.2550718188285827,0.0945811867713928,0.0,0.0,0.0,25.00049018859864,25.0,3.0801808834075928,-0.0,27.41861724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790344238281,0.5429912805557251,0.050000000745058,0.0458635874092578,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790344238281,0.5429912805557251,0.050000000745058,0.0482965633273124,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790344238281,0.5429912805557251,0.050000000745058,0.0356716774404048,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790344238281,0.5429912805557251,0.050000000745058,0.0482965633273124,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790344238281,0.5429912805557251,0.050000000745058,0.2290981113910675,290.97918701171875,291.1499938964844,284.25,283.6637878417969,290.99810791015625,297.15185546875,290.9801330566406,1.0,0.1507449150085449,1.0,1.0,0.6720205545425415,1.0,-0.4886865317821502,0.2332592755556106,0.2554272711277008,0.0936495661735534,0.0,0.0,0.0,25.000383377075195,25.0,5.43807315826416,-0.0,27.41866111755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790344238281,0.5429912805557251,0.050000000745058,0.0458635874092578,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790344238281,0.5429912805557251,0.050000000745058,0.0482965633273124,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790344238281,0.5429912805557251,0.050000000745058,0.0356716774404048,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790344238281,0.5429912805557251,0.050000000745058,0.0482965633273124,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790344238281,0.5429912805557251,0.050000000745058,0.2290981113910675,290.97918701171875,291.1499938964844,284.25,283.6637878417969,290.99810791015625,297.15185546875,290.9801330566406,1.0,0.1507449150085449,1.0,1.0,0.6720205545425415,1.0,-0.4886865317821502,0.2332592755556106,0.2554272711277008,0.0936495661735534,0.0,0.0,0.0,25.000383377075195,25.0,5.43807315826416,-0.0,27.41866111755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98345947265625,0.5429689884185791,0.050000000745058,0.0458637587726116,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98345947265625,0.5429689884185791,0.050000000745058,0.048296745866537,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.98345947265625,0.5429689884185791,0.050000000745058,0.0356718115508556,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98345947265625,0.5429689884185791,0.050000000745058,0.048296745866537,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98345947265625,0.5429689884185791,0.050000000745058,0.2290989607572555,290.9836730957031,291.1499938964844,284.25,283.6567687988281,291.0085144042969,297.1529235839844,290.9849853515625,1.0,0.1507447659969329,1.0,1.0,0.674651563167572,1.0,-0.4886883497238159,0.2328838557004928,0.2558044791221618,0.092814065515995,0.0,0.0,0.0,25.00031089782715,25.0,7.457352161407471,-0.0,27.4186954498291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98345947265625,0.5429689884185791,0.050000000745058,0.0458637587726116,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98345947265625,0.5429689884185791,0.050000000745058,0.048296745866537,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.98345947265625,0.5429689884185791,0.050000000745058,0.0356718115508556,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98345947265625,0.5429689884185791,0.050000000745058,0.048296745866537,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98345947265625,0.5429689884185791,0.050000000745058,0.2290989607572555,290.9836730957031,291.1499938964844,284.25,283.6567687988281,291.0085144042969,297.1529235839844,290.9849853515625,1.0,0.1507447659969329,1.0,1.0,0.674651563167572,1.0,-0.4886883497238159,0.2328838557004928,0.2558044791221618,0.092814065515995,0.0,0.0,0.0,25.00031089782715,25.0,7.457352161407471,-0.0,27.4186954498291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0458638258278369,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0482968166470527,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0356718637049198,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0482968166470527,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.229099303483963,290.9864807128906,291.1499938964844,284.25,283.6535339355469,291.01397705078125,297.1534729003906,290.98797607421875,1.0,0.150744691491127,1.0,1.0,0.6759670376777649,1.0,-0.4886890649795532,0.2326871901750564,0.2560018897056579,0.092432714998722,0.0,0.0,0.0,25.000288009643555,25.0,8.362507820129395,-0.0,27.418704986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0458638854324817,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0482968799769878,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0356719121336936,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0482968799769878,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.2290996015071869,290.98956298828125,291.1499938964844,284.25,283.65045166015625,291.0187683105469,297.1540222167969,290.9911804199219,1.0,0.1507446318864822,1.0,1.0,0.6770555377006531,1.0,-0.488689661026001,0.2325245887041092,0.256165087223053,0.0921148285269737,0.0,0.0,0.0,25.0002670288086,25.0,9.076201438903809,-0.0,27.4187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5429417490959167,0.050000000745058,0.0458639673888683,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5429417490959167,0.050000000745058,0.0482969656586647,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5429417490959167,0.050000000745058,0.0356719754636287,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5429417490959167,0.050000000745058,0.0482969656586647,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5429417490959167,0.050000000745058,0.2291000187397003,290.996337890625,291.1499938964844,284.25,283.6448669433594,291.0283508300781,297.1552124023437,290.99810791015625,1.0,0.1507445126771927,1.0,1.0,0.6792325973510742,1.0,-0.4886905550956726,0.2321831881999969,0.2565073668956756,0.0915563106536865,0.0,0.0,0.0,25.000242233276367,25.0,10.112112045288086,-0.0,27.418710708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5429417490959167,0.050000000745058,0.0458639673888683,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5429417490959167,0.050000000745058,0.0482969656586647,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5429417490959167,0.050000000745058,0.0356719754636287,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5429417490959167,0.050000000745058,0.0482969656586647,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5429417490959167,0.050000000745058,0.2291000187397003,290.996337890625,291.1499938964844,284.25,283.6448669433594,291.0283508300781,297.1552124023437,290.99810791015625,1.0,0.1507445126771927,1.0,1.0,0.6792325973510742,1.0,-0.4886905550956726,0.2321831881999969,0.2565073668956756,0.0915563106536865,0.0,0.0,0.0,25.000242233276367,25.0,10.112112045288086,-0.0,27.418710708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.5429370403289795,0.050000000745058,0.0458640046417713,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.5429370403289795,0.050000000745058,0.0482970029115676,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.5429370403289795,0.050000000745058,0.0356720015406608,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.5429370403289795,0.050000000745058,0.0482970029115676,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.5429370403289795,0.050000000745058,0.2291001975536346,291.0037536621094,291.1499938964844,284.25,283.6400451660156,291.0386962890625,297.1564636230469,291.0057067871094,1.0,0.1507443934679031,1.0,1.0,0.6814095973968506,1.0,-0.4886909127235412,0.231811910867691,0.2568790018558502,0.0910947620868682,0.0,0.0,0.0,25.000242233276367,25.0,11.057779312133787,-0.0,27.418685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.5429370403289795,0.050000000745058,0.0458640046417713,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.5429370403289795,0.050000000745058,0.0482970029115676,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.5429370403289795,0.050000000745058,0.0356720015406608,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.5429370403289795,0.050000000745058,0.0482970029115676,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.5429370403289795,0.050000000745058,0.2291001975536346,291.0037536621094,291.1499938964844,284.25,283.6400451660156,291.0386962890625,297.1564636230469,291.0057067871094,1.0,0.1507443934679031,1.0,1.0,0.6814095973968506,1.0,-0.4886909127235412,0.231811910867691,0.2568790018558502,0.0910947620868682,0.0,0.0,0.0,25.000242233276367,25.0,11.057779312133787,-0.0,27.418685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.5429361462593079,0.050000000745058,0.0458640120923519,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.5429361462593079,0.050000000745058,0.0356720089912414,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.5429361462593079,0.050000000745058,0.229100227355957,291.01190185546875,291.1499938964844,284.2541809082031,283.64019775390625,291.05029296875,297.160888671875,291.0140380859375,1.0,0.1507442891597747,1.0,1.0,0.682924747467041,1.0,-0.4886910021305084,0.2315399199724197,0.2571510672569275,0.09080770611763,0.0,0.0,0.0,25.00023651123047,25.0,12.052927017211914,-0.0,27.41864585876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
