time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.5429361462593079,0.050000000745058,0.0458640120923519,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.5429361462593079,0.050000000745058,0.0356720089912414,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.5429361462593079,0.050000000745058,0.229100227355957,291.01190185546875,291.1499938964844,284.2541809082031,283.64019775390625,291.05029296875,297.160888671875,291.0140380859375,1.0,0.1507442891597747,1.0,1.0,0.682924747467041,1.0,-0.4886910021305084,0.2315399199724197,0.2571510672569275,0.09080770611763,0.0,0.0,0.0,25.00023651123047,25.0,12.052927017211914,-0.0,27.41864585876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.5429360866546631,0.050000000745058,0.0458640120923519,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.5429360866546631,0.050000000745058,0.229100227355957,291.0212707519531,291.1499938964844,284.2664489746094,283.6490478515625,291.0685119628906,297.1715087890625,291.0238952636719,1.0,0.1507441699504852,1.0,1.0,0.6844399571418762,1.0,-0.4886910021305084,0.2312697619199752,0.2574212253093719,0.0905409380793571,0.0,0.0,0.0,25.000232696533203,25.0,14.386544227600098,-0.0,27.418601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.5429360866546631,0.050000000745058,0.0458640120923519,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.5429360866546631,0.050000000745058,0.229100227355957,291.0212707519531,291.1499938964844,284.2664489746094,283.6490478515625,291.0685119628906,297.1715087890625,291.0238952636719,1.0,0.1507441699504852,1.0,1.0,0.6844399571418762,1.0,-0.4886910021305084,0.2312697619199752,0.2574212253093719,0.0905409380793571,0.0,0.0,0.0,25.000232696533203,25.0,14.386544227600098,-0.0,27.418601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.542936384677887,0.050000000745058,0.0458640083670616,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.542936384677887,0.050000000745058,0.0482970103621482,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.542936384677887,0.050000000745058,0.0356720052659511,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.542936384677887,0.050000000745058,0.0482970103621482,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.542936384677887,0.050000000745058,0.2291002124547958,291.02685546875,291.1499938964844,284.27545166015625,283.65655517578125,291.080078125,297.1788330078125,291.0298156738281,1.0,0.1507441103458404,1.0,1.0,0.6851975321769714,1.0,-0.488690972328186,0.2311340123414993,0.2575569748878479,0.0904135033488273,0.0,0.0,0.0,25.000232696533203,25.0,16.1234130859375,-0.0,27.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.5429369211196899,0.050000000745058,0.0458640046417713,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.5429369211196899,0.050000000745058,0.0482970066368579,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.5429369211196899,0.050000000745058,0.0356720015406608,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.5429369211196899,0.050000000745058,0.0482970066368579,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.5429369211196899,0.050000000745058,0.2291001975536346,291.0330810546875,291.1499938964844,284.2862854003906,283.66607666015625,291.0917053222656,297.18719482421875,291.036376953125,1.0,0.1507440656423568,1.0,1.0,0.6855554580688477,1.0,-0.4886909425258636,0.2310632914304733,0.2576276361942291,0.0903547927737236,0.0,0.0,0.0,25.00022315979004,25.0,17.906330108642578,-0.0,27.418556213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.5429385900497437,0.050000000745058,0.0458639897406101,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.5429385900497437,0.050000000745058,0.0356719940900802,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.5429385900497437,0.050000000745058,0.0482969917356967,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.5429385900497437,0.050000000745058,0.2291001379489898,291.04736328125,291.1499938964844,284.313232421875,283.6907958984375,291.117919921875,297.2066345214844,291.05133056640625,1.0,0.1507439613342285,1.0,1.0,0.6862712502479553,1.0,-0.4886907935142517,0.2309280335903167,0.2577627599239349,0.0902550145983696,0.0,0.0,0.0,25.000207901000977,25.0,21.626361846923828,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.5429385900497437,0.050000000745058,0.0458639897406101,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.5429385900497437,0.050000000745058,0.0356719940900802,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.5429385900497437,0.050000000745058,0.0482969917356967,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.5429385900497437,0.050000000745058,0.2291001379489898,291.04736328125,291.1499938964844,284.313232421875,283.6907958984375,291.117919921875,297.2066345214844,291.05133056640625,1.0,0.1507439613342285,1.0,1.0,0.6862712502479553,1.0,-0.4886907935142517,0.2309280335903167,0.2577627599239349,0.0902550145983696,0.0,0.0,0.0,25.000207901000977,25.0,21.626361846923828,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.5429409146308899,0.050000000745058,0.0482969731092453,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.5429409146308899,0.050000000745058,0.035671979188919,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.5429409146308899,0.050000000745058,0.0482969731092453,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.5429409146308899,0.050000000745058,0.2291000485420227,291.0644836425781,291.1499938964844,284.3468322753906,283.72265625,291.1490173339844,297.2292175292969,291.0692138671875,1.0,0.1507438570261001,1.0,1.0,0.686987042427063,1.0,-0.4886906147003174,0.2307893633842468,0.2579012215137481,0.0901658162474632,0.0,0.0,0.0,25.00019645690918,25.0,25.98261260986328,-0.0,27.41846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.5429409146308899,0.050000000745058,0.0482969731092453,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.5429409146308899,0.050000000745058,0.035671979188919,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.5429409146308899,0.050000000745058,0.0482969731092453,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.5429409146308899,0.050000000745058,0.2291000485420227,291.0644836425781,291.1499938964844,284.3468322753906,283.72265625,291.1490173339844,297.2292175292969,291.0692138671875,1.0,0.1507438570261001,1.0,1.0,0.686987042427063,1.0,-0.4886906147003174,0.2307893633842468,0.2579012215137481,0.0901658162474632,0.0,0.0,0.0,25.00019645690918,25.0,25.98261260986328,-0.0,27.41846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.5429441332817078,0.050000000745058,0.0458639487624168,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.5429441332817078,0.050000000745058,0.0482969470322132,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.5429441332817078,0.050000000745058,0.0356719605624675,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.5429441332817078,0.050000000745058,0.0482969470322132,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.5429441332817078,0.050000000745058,0.2290999293327331,291.0846252441406,291.1499938964844,284.3865966796875,283.7611083984375,291.179931640625,297.2544250488281,291.09002685546875,1.0,0.1507437825202942,1.0,1.0,0.6865258812904358,1.0,-0.4886903464794159,0.2308447211980819,0.2578456401824951,0.0902817547321319,0.0,0.0,0.0,25.00016021728516,25.0,29.84265518188477,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.5429441332817078,0.050000000745058,0.0458639487624168,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.5429441332817078,0.050000000745058,0.0482969470322132,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.5429441332817078,0.050000000745058,0.0356719605624675,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.5429441332817078,0.050000000745058,0.0482969470322132,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.5429441332817078,0.050000000745058,0.2290999293327331,291.0846252441406,291.1499938964844,284.3865966796875,283.7611083984375,291.179931640625,297.2544250488281,291.09002685546875,1.0,0.1507437825202942,1.0,1.0,0.6865258812904358,1.0,-0.4886903464794159,0.2308447211980819,0.2578456401824951,0.0902817547321319,0.0,0.0,0.0,25.00016021728516,25.0,29.84265518188477,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5429477095603943,0.050000000745058,0.0458639226853847,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5429477095603943,0.050000000745058,0.0482969172298908,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5429477095603943,0.050000000745058,0.0482969172298908,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5429477095603943,0.050000000745058,0.2290997803211212,291.107177734375,291.1499938964844,284.4320373535156,283.8056945800781,291.2139892578125,297.2818603515625,291.1132202148437,1.0,0.1507437229156494,1.0,1.0,0.6860647201538086,1.0,-0.488690048456192,0.2309039533138275,0.2577860951423645,0.0904116332530975,0.0,0.0,0.0,25.000131607055664,25.0,33.48533248901367,-0.0,27.41838264465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5429477095603943,0.050000000745058,0.0458639226853847,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5429477095603943,0.050000000745058,0.0482969172298908,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5429477095603943,0.050000000745058,0.0482969172298908,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5429477095603943,0.050000000745058,0.2290997803211212,291.107177734375,291.1499938964844,284.4320373535156,283.8056945800781,291.2139892578125,297.2818603515625,291.1132202148437,1.0,0.1507437229156494,1.0,1.0,0.6860647201538086,1.0,-0.488690048456192,0.2309039533138275,0.2577860951423645,0.0904116332530975,0.0,0.0,0.0,25.000131607055664,25.0,33.48533248901367,-0.0,27.41838264465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5429496765136719,0.050000000745058,0.0458639077842235,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5429496765136719,0.050000000745058,0.0482969023287296,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5429496765136719,0.050000000745058,0.0356719270348548,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5429496765136719,0.050000000745058,0.0482969023287296,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5429496765136719,0.050000000745058,0.2290997058153152,291.1194763183594,291.1499938964844,284.45672607421875,283.8301086425781,291.2323913574219,297.2963562011719,291.1258850097656,1.0,0.150743693113327,1.0,1.0,0.6858341693878174,1.0,-0.4886898994445801,0.2309327572584152,0.257757157087326,0.0904789194464683,0.0,0.0,0.0,25.000118255615234,25.0,35.42732238769531,-0.0,27.418363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5429518818855286,0.050000000745058,0.045863889157772,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5429518818855286,0.050000000745058,0.0482968837022781,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5429518818855286,0.050000000745058,0.0356719121336936,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5429518818855286,0.050000000745058,0.0482968837022781,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5429518818855286,0.050000000745058,0.2290996313095092,291.1324462890625,291.1499938964844,284.482666015625,283.8558349609375,291.2489013671875,297.3113098144531,291.13916015625,1.0,0.1507436782121658,1.0,1.0,0.6847642064094543,1.0,-0.4886897206306457,0.2310990244150161,0.2575907111167907,0.0906847938895225,0.0,0.0,0.0,25.00008773803711,25.0,36.99468612670898,-0.0,27.418346405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.542956531047821,0.050000000745058,0.0458638556301593,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.542956531047821,0.050000000745058,0.0482968464493751,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.542956531047821,0.050000000745058,0.0356718860566616,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.542956531047821,0.050000000745058,0.0482968464493751,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.542956531047821,0.050000000745058,0.2290994524955749,291.1595764160156,291.1499938964844,284.5380249023437,283.9110107421875,291.2820129394531,297.34259033203125,291.16656494140625,1.0,0.1507436633110046,1.0,1.0,0.6826242804527283,1.0,-0.4886893332004547,0.2314542680978775,0.2572350800037384,0.0911234989762306,0.0,0.0,0.0,25.00002861022949,25.0,39.12012100219727,-0.0,27.418323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.542956531047821,0.050000000745058,0.0458638556301593,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.542956531047821,0.050000000745058,0.0482968464493751,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.542956531047821,0.050000000745058,0.0356718860566616,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.542956531047821,0.050000000745058,0.0482968464493751,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.542956531047821,0.050000000745058,0.2290994524955749,291.1595764160156,291.1499938964844,284.5380249023437,283.9110107421875,291.2820129394531,297.34259033203125,291.16656494140625,1.0,0.1507436633110046,1.0,1.0,0.6826242804527283,1.0,-0.4886893332004547,0.2314542680978775,0.2572350800037384,0.0911234989762306,0.0,0.0,0.0,25.00002861022949,25.0,39.12012100219727,-0.0,27.418323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5429612994194031,0.050000000745058,0.0458638183772563,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5429612994194031,0.050000000745058,0.0482968091964721,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5429612994194031,0.050000000745058,0.0482968091964721,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5429612994194031,0.050000000745058,0.2290992587804794,291.1881408691406,291.1499938964844,284.59765625,283.9707336425781,291.3179626464844,297.37567138671875,291.1955871582031,1.0,0.1507436782121658,1.0,1.0,0.6804842948913574,1.0,-0.4886889457702636,0.2318152487277984,0.2568737268447876,0.0915720239281654,0.0,0.0,0.0,24.999980926513672,25.0,41.40985107421875,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5429612994194031,0.050000000745058,0.0458638183772563,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5429612994194031,0.050000000745058,0.0482968091964721,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5429612994194031,0.050000000745058,0.0482968091964721,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5429612994194031,0.050000000745058,0.2290992587804794,291.1881408691406,291.1499938964844,284.59765625,283.9707336425781,291.3179626464844,297.37567138671875,291.1955871582031,1.0,0.1507436782121658,1.0,1.0,0.6804842948913574,1.0,-0.4886889457702636,0.2318152487277984,0.2568737268447876,0.0915720239281654,0.0,0.0,0.0,24.999980926513672,25.0,41.40985107421875,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.5429659485816956,0.050000000745058,0.0458637811243534,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.5429659485816956,0.050000000745058,0.0482967719435691,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.5429659485816956,0.050000000745058,0.0356718301773071,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.5429659485816956,0.050000000745058,0.0482967719435691,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.5429659485816956,0.050000000745058,0.2290990799665451,291.2140197753906,291.1499938964844,284.65216064453125,284.0254821777344,291.34405517578125,297.4056396484375,291.2216186523437,1.0,0.1507437229156494,1.0,1.0,0.6768729090690613,1.0,-0.488688588142395,0.2324492335319519,0.2562393546104431,0.0922819301486015,0.0,0.0,0.0,24.999897003173828,25.0,42.249053955078125,-0.0,27.41830444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.5429666638374329,0.050000000745058,0.0458637773990631,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.5429666638374329,0.050000000745058,0.0482967644929885,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.5429666638374329,0.050000000745058,0.0356718264520168,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.5429666638374329,0.050000000745058,0.0482967644929885,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.5429666638374329,0.050000000745058,0.2290990501642227,291.2181396484375,291.1499938964844,284.6610717773437,284.0344543457031,291.3480834960937,297.4105529785156,291.2257080078125,1.0,0.1507437378168106,1.0,1.0,0.6762983202934265,1.0,-0.4886885285377502,0.2325538843870163,0.2561346590518951,0.0923987179994583,0.0,0.0,0.0,24.99988555908203,25.0,42.24039077758789,-0.0,27.41830444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5429694056510925,0.050000000745058,0.0458637550473213,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5429694056510925,0.050000000745058,0.0482967421412467,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5429694056510925,0.050000000745058,0.0356718078255653,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5429694056510925,0.050000000745058,0.0482967421412467,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5429694056510925,0.050000000745058,0.2290989458560943,291.2333679199219,291.1499938964844,284.6945495605469,284.06817626953125,291.3634033203125,297.42901611328125,291.24090576171875,1.0,0.1507437825202942,1.0,1.0,0.6741726398468018,1.0,-0.4886882901191711,0.2329455316066742,0.2557427585124969,0.0928353071212768,0.0,0.0,0.0,24.99984169006348,25.0,42.24472427368164,-0.0,27.41831016540528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.5429720282554626,0.050000000745058,0.0458637364208698,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.5429720282554626,0.050000000745058,0.048296719789505,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.5429720282554626,0.050000000745058,0.0356717929244041,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.5429720282554626,0.050000000745058,0.048296719789505,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.5429720282554626,0.050000000745058,0.2290988564491272,291.24810791015625,291.1499938964844,284.727783203125,284.1016540527344,291.37872314453125,297.4474182128906,291.25567626953125,1.0,0.1507438272237777,1.0,1.0,0.6721122860908508,1.0,-0.4886880815029144,0.2333321273326873,0.255355954170227,0.0932653248310089,0.0,0.0,0.0,24.999801635742188,25.0,42.35808563232422,-0.0,27.41831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.5429747104644775,0.050000000745058,0.045863714069128,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.5429747104644775,0.050000000745058,0.0482967011630535,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.5429747104644775,0.050000000745058,0.0356717780232429,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.5429747104644775,0.050000000745058,0.0482967011630535,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.5429747104644775,0.050000000745058,0.2290987521409988,291.2632141113281,291.1499938964844,284.76220703125,284.1363830566406,291.3947448730469,297.46661376953125,291.2708435058594,1.0,0.1507438868284225,1.0,1.0,0.6700193285942078,1.0,-0.4886878728866577,0.2337320446968078,0.2549558281898498,0.0937090367078781,0.0,0.0,0.0,24.99976348876953,25.0,42.5864486694336,-0.0,27.418333053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.5429776310920715,0.050000000745058,0.0458636917173862,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.5429776310920715,0.050000000745058,0.0482966750860214,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.5429776310920715,0.050000000745058,0.0356717593967914,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.5429776310920715,0.050000000745058,0.0482966750860214,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.5429776310920715,0.050000000745058,0.2290986329317093,291.2784118652344,291.1499938964844,284.7973022460937,284.1718139648437,291.4071655273437,297.4864196777344,291.2860412597656,1.0,0.1507439762353897,1.0,1.0,0.6668341755867004,1.0,-0.4886876344680786,0.2343473881483078,0.254340261220932,0.0943666994571685,0.0,0.0,0.0,24.999696731567383,25.0,42.29292297363281,-0.0,27.418352127075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0458636470139026,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0482966303825378,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0356717258691787,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0482966303825378,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.2290984243154525,291.3078308105469,291.1499938964844,284.8691711425781,284.244384765625,291.429443359375,297.52813720703125,291.3149719238281,1.0,0.1507441848516464,1.0,1.0,0.660463809967041,1.0,-0.4886871874332428,0.2356587052345276,0.2530284821987152,0.0957601889967918,0.0,0.0,0.0,24.99956703186035,25.0,40.220157623291016,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0458636470139026,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0482966303825378,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0356717258691787,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0482966303825378,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.2290984243154525,291.3078308105469,291.1499938964844,284.8691711425781,284.244384765625,291.429443359375,297.52813720703125,291.3149719238281,1.0,0.1507441848516464,1.0,1.0,0.660463809967041,1.0,-0.4886871874332428,0.2356587052345276,0.2530284821987152,0.0957601889967918,0.0,0.0,0.0,24.99956703186035,25.0,40.220157623291016,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0458636060357093,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.035671692341566,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3357238769531,291.1499938964844,284.94293212890625,284.3188781738281,291.452880859375,297.5736389160156,291.3426208496094,1.0,0.1507444530725479,1.0,1.0,0.6540935039520264,1.0,-0.4886867105960846,0.2370433062314987,0.251643419265747,0.0972227975726127,0.0,0.0,0.0,24.99944877624512,25.0,38.529544830322266,-0.0,27.418487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0458636060357093,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.035671692341566,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3357238769531,291.1499938964844,284.94293212890625,284.3188781738281,291.452880859375,297.5736389160156,291.3426208496094,1.0,0.1507444530725479,1.0,1.0,0.6540935039520264,1.0,-0.4886867105960846,0.2370433062314987,0.251643419265747,0.0972227975726127,0.0,0.0,0.0,24.99944877624512,25.0,38.529544830322266,-0.0,27.418487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0458635576069355,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0356716588139534,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3623352050781,291.1499938964844,285.0180969238281,284.3947448730469,291.4659118652344,297.6219177246094,291.3686218261719,1.0,0.1507448107004165,1.0,1.0,0.6456893086433411,1.0,-0.4886862337589264,0.2389793545007705,0.249706894159317,0.0992294326424598,0.0,0.0,0.0,24.99926948547364,25.0,35.17123031616211,-0.0,27.418598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0458635576069355,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0356716588139534,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3623352050781,291.1499938964844,285.0180969238281,284.3947448730469,291.4659118652344,297.6219177246094,291.3686218261719,1.0,0.1507448107004165,1.0,1.0,0.6456893086433411,1.0,-0.4886862337589264,0.2389793545007705,0.249706894159317,0.0992294326424598,0.0,0.0,0.0,24.99926948547364,25.0,35.17123031616211,-0.0,27.418598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37994384765625,0.5429994463920593,0.050000000745058,0.0458635240793228,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.37994384765625,0.5429994463920593,0.050000000745058,0.0482964999973773,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.37994384765625,0.5429994463920593,0.050000000745058,0.035671629011631,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.37994384765625,0.5429994463920593,0.050000000745058,0.0482964999973773,297.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.37994384765625,0.5429994463920593,0.050000000745058,0.2290977984666824,291.3810729980469,291.1499938964844,285.0784606933594,284.45562744140625,291.47296142578125,297.6607971191406,291.3866271972656,1.0,0.150745153427124,1.0,1.0,0.6390144228935242,1.0,-0.4886858761310577,0.2406287491321563,0.2480571269989013,0.1009303852915763,0.0,0.0,0.0,24.99913215637207,25.0,31.40889549255371,-0.0,27.41870880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5525022149085999,0.050000000745058,0.0457952953875064,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5525022149085999,0.050000000745058,0.0482246503233909,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5525022149085999,0.050000000745058,0.0356185622513294,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5525022149085999,0.050000000745058,0.0482246503233909,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843994140625,0.5839671492576599,0.1454036235809326,0.2620558738708496,291.3854064941406,291.1499938964844,285.0941467285156,284.471435546875,291.47100830078125,297.67095947265625,291.3900451660156,1.0,0.1511430293321609,1.0,1.0,0.6372851133346558,1.0,-0.5277464389801025,0.2608877718448639,0.2668586373329162,0.1085792258381843,0.0,0.0,0.0,23.4406852722168,43.0,30.296525955200195,-0.0,29.41066169738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.48388671875,0.6982454657554626,0.050000000745058,0.0452386997640132,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4836730957031,0.6982454657554626,0.050000000745058,0.0476385317742824,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.483642578125,0.6982454657554626,0.050000000745058,0.035185657441616,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833374023437,0.6982454657554626,0.050000000745058,0.0476385317742824,297.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4870300292969,0.8782301545143127,0.1486689448356628,0.455530047416687,291.5050354003906,291.1499938964844,285.13238525390625,284.50994873046875,291.41558837890625,297.6781921386719,291.4066162109375,1.0,0.1598444730043411,1.0,1.0,0.6330830454826355,1.0,-0.8438390493392944,0.4162857830524444,0.42755326628685,0.1911553889513015,0.0,0.0,0.0,11.368643760681152,43.0,32.01401901245117,-0.0,45.28192901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228210449219,0.6844367384910583,0.050000000745058,0.0452620722353458,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228210449219,0.6844367384910583,0.050000000745058,0.047663141041994,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228210449219,0.6844367384910583,0.050000000745058,0.0352038331329822,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4227905273437,0.6844367384910583,0.050000000745058,0.047663141041994,297.667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4202575683594,0.9295817017555236,0.1509793847799301,0.5646923780441284,291.4203491210937,291.04998779296875,285.170654296875,284.5484924316406,291.4993591308594,297.6690368652344,291.42657470703125,1.0,0.1682202517986297,1.0,1.0,0.628815233707428,1.0,-0.8886197209358215,0.4389828443527221,0.4496369063854217,0.2088213413953781,0.0,0.0,0.0,12.526630401611328,46.0,43.39397048950195,-0.0,58.78175735473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459228515625,0.6774212718009949,0.050000000745058,0.0452750176191329,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459228515625,0.6774212718009949,0.050000000745058,0.0476767756044864,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459228515625,0.6774212718009949,0.050000000745058,0.035213902592659,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459228515625,0.6774212718009949,0.050000000745058,0.0476767756044864,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476623535156,0.9665368795394896,0.1554085910320282,0.646472692489624,291.4476928710937,290.95001220703125,285.24713134765625,284.62530517578125,291.4792785644531,297.6479187011719,291.4494323730469,1.0,0.1838287115097046,1.0,1.0,0.6202795505523682,1.0,-0.9868180155754088,0.4912742078304291,0.4955438077449798,0.2426826506853103,0.0,0.0,0.0,14.003687858581545,34.0,26.270301818847656,-0.0,78.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
