time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459228515625,0.6774212718009949,0.050000000745058,0.0452750176191329,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459228515625,0.6774212718009949,0.050000000745058,0.0476767756044864,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459228515625,0.6774212718009949,0.050000000745058,0.035213902592659,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459228515625,0.6774212718009949,0.050000000745058,0.0476767756044864,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476623535156,0.9665368795394896,0.1554085910320282,0.646472692489624,291.4476928710937,290.95001220703125,285.24713134765625,284.62530517578125,291.4792785644531,297.6479187011719,291.4494323730469,1.0,0.1838287115097046,1.0,1.0,0.6202795505523682,1.0,-0.9868180155754088,0.4912742078304291,0.4955438077449798,0.2426826506853103,0.0,0.0,0.0,14.003687858581545,34.0,26.270301818847656,-0.0,78.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4524841308594,0.6715520024299622,0.050000000745058,0.0452867336571216,297.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4524841308594,0.6715520024299622,0.050000000745058,0.0476891137659549,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4524841308594,0.6715520024299622,0.050000000745058,0.035223014652729,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4524841308594,0.6715520024299622,0.050000000745058,0.0476891137659549,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4524230957031,0.981476902961731,0.1596163809299469,0.6959758400917053,291.4524230957031,290.8500061035156,285.3231201171875,284.701416015625,291.4515686035156,297.6271667480469,291.4521789550781,1.0,0.1930239349603653,1.0,1.0,0.6117439270019531,1.0,-1.0463039875030518,0.5255991816520691,0.5207048058509827,0.2659974992275238,0.0,0.0,0.0,15.057003021240234,25.0,5.154629707336426,-0.0,91.8316879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4524841308594,0.6715520024299622,0.050000000745058,0.0452867336571216,297.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4524841308594,0.6715520024299622,0.050000000745058,0.0476891137659549,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4524841308594,0.6715520024299622,0.050000000745058,0.035223014652729,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4524841308594,0.6715520024299622,0.050000000745058,0.0476891137659549,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4524230957031,0.981476902961731,0.1596163809299469,0.6959758400917053,291.4524230957031,290.8500061035156,285.3231201171875,284.701416015625,291.4515686035156,297.6271667480469,291.4521789550781,1.0,0.1930239349603653,1.0,1.0,0.6117439270019531,1.0,-1.0463039875030518,0.5255991816520691,0.5207048058509827,0.2659974992275238,0.0,0.0,0.0,15.057003021240234,25.0,5.154629707336426,-0.0,91.8316879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389953613281,0.6662415266036987,0.050000000745058,0.045298233628273,297.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389953613281,0.6662415266036987,0.050000000745058,0.0477012209594249,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389953613281,0.6662415266036987,0.050000000745058,0.0352319590747356,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389953613281,0.6662415266036987,0.050000000745058,0.0477012209594249,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4359130859375,0.98399019241333,0.1640541702508926,0.7184522747993469,291.4359130859375,290.75,285.3981018066406,284.7762756347656,291.3838195800781,297.61260986328125,291.4322204589844,1.0,0.1975213885307312,1.0,1.0,0.5978758931159973,1.0,-1.0733450651168823,0.5480247735977173,0.5253203511238098,0.2833753824234009,0.0,0.0,0.0,15.714844703674316,25.0,-26.666240692138672,-0.0,98.90010833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389953613281,0.6662415266036987,0.050000000745058,0.045298233628273,297.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389953613281,0.6662415266036987,0.050000000745058,0.0477012209594249,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389953613281,0.6662415266036987,0.050000000745058,0.0352319590747356,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389953613281,0.6662415266036987,0.050000000745058,0.0477012209594249,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4359130859375,0.98399019241333,0.1640541702508926,0.7184522747993469,291.4359130859375,290.75,285.3981018066406,284.7762756347656,291.3838195800781,297.61260986328125,291.4322204589844,1.0,0.1975213885307312,1.0,1.0,0.5978758931159973,1.0,-1.0733450651168823,0.5480247735977173,0.5253203511238098,0.2833753824234009,0.0,0.0,0.0,15.714844703674316,25.0,-26.666240692138672,-0.0,98.90010833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.420166015625,0.8025539517402649,0.1404729783535003,0.0795950517058372,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4216003417969,0.664220929145813,0.050000000745058,0.047706052660942,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4216003417969,0.664220929145813,0.050000000745058,0.0352355279028415,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4216003417969,0.664220929145813,0.050000000745058,0.047706052660942,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4173889160156,0.9711014032363892,0.1665164530277252,0.694081723690033,291.4173278808594,290.75,285.435546875,284.81353759765625,291.3515625,297.61944580078125,291.4129638671875,1.0,0.199709340929985,1.0,1.0,0.5908509492874146,1.0,-1.085270881652832,0.5590189099311829,0.5262519717216492,0.2920261919498443,0.0,0.0,0.0,15.992670059204102,25.0,-40.436065673828125,-0.0,102.09991455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.397216796875,0.9288374185562134,0.1389901936054229,0.1235893815755844,297.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3996887207031,0.8183887004852295,0.1436730325222015,0.0894158780574798,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4010009765625,0.7453850507736206,0.1382561922073364,0.0499038062989711,297.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40167236328125,0.6630321741104126,0.050000000745058,0.0477089174091815,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.39715576171875,0.9210684299468994,0.1698431074619293,0.60417240858078,291.3967590332031,290.6499938964844,285.4716186523437,284.84930419921875,291.3175354003906,297.62481689453125,291.3917236328125,1.0,0.2017869055271148,1.0,1.0,0.5840078592300415,1.0,-1.0978107452392578,0.5704841017723083,0.5273265838623047,0.3010563254356384,0.0,0.0,0.0,16.231143951416016,45.0,-51.619998931884766,-0.0,105.43490600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3719177246094,0.947649359703064,0.1369210928678512,0.1241596192121505,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37188720703125,0.957146406173706,0.1443911343812942,0.1343761384487152,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3720703125,0.93906831741333,0.1384973376989364,0.0942745208740234,297.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3773193359375,0.6740545630455017,0.050000000745058,0.0476830527186393,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.372314453125,0.9051741361618042,0.1746889352798462,0.5498594641685486,291.371337890625,290.6499938964844,285.5076904296875,284.885009765625,291.2816162109375,297.6283264160156,291.3657531738281,1.0,0.2076726555824279,1.0,1.0,0.577073872089386,1.0,-1.1383498907089231,0.5968137979507446,0.5415360927581787,0.3193604648113251,0.0,0.0,0.0,16.119731903076172,45.0,-62.74623489379883,-0.0,115.18791198730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3417053222656,0.9569913148880004,0.1361183226108551,0.1229272186756134,297.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34149169921875,0.9751928448677064,0.1446232944726944,0.1369590014219284,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3416748046875,0.9606404304504396,0.1377637982368469,0.0966504961252212,297.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3421325683594,0.9426456689834596,0.1411012560129165,0.1242472976446151,297.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.342529296875,0.8952353596687317,0.1800273209810257,0.513239860534668,291.3407897949219,290.1499938964844,285.5431823730469,284.9200439453125,291.2292175292969,297.6503295898437,291.33380126953125,1.0,0.2158497720956802,1.0,1.0,0.5667497515678406,1.0,-1.1929057836532593,0.6337290406227112,0.5591767430305481,0.3456537425518036,0.0,0.0,0.0,16.41769790649414,65.0,-78.49369812011719,-0.0,129.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25250244140625,0.926913559436798,0.1376989930868148,0.1235191375017166,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.948964774608612,0.1463662087917328,0.1383056342601776,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25244140625,0.93018239736557,0.1388314068317413,0.0969423502683639,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523193359375,0.9381458163261414,0.1417427062988281,0.1341727823019027,297.6849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.920260727405548,0.1896416693925857,0.6056761145591736,291.2505798339844,289.6499938964844,285.61236572265625,284.9879150390625,291.1006774902344,297.68408203125,291.240966796875,1.0,0.2381261140108108,1.0,1.0,0.5461016297340393,1.0,-1.3184328079223633,0.7201365828514099,0.5982961654663086,0.4072805047035217,0.0,0.0,0.0,19.48491859436035,85.0,-120.80858612060548,-0.0,173.8387908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25250244140625,0.926913559436798,0.1376989930868148,0.1235191375017166,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.948964774608612,0.1463662087917328,0.1383056342601776,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25244140625,0.93018239736557,0.1388314068317413,0.0969423502683639,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523193359375,0.9381458163261414,0.1417427062988281,0.1341727823019027,297.6849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.920260727405548,0.1896416693925857,0.6056761145591736,291.2505798339844,289.6499938964844,285.61236572265625,284.9879150390625,291.1006774902344,297.68408203125,291.240966796875,1.0,0.2381261140108108,1.0,1.0,0.5461016297340393,1.0,-1.3184328079223633,0.7201365828514099,0.5982961654663086,0.4072805047035217,0.0,0.0,0.0,19.48491859436035,85.0,-120.80858612060548,-0.0,173.8387908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.897573709487915,0.1409991681575775,0.1263246983289718,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.9169262051582336,0.1496057361364364,0.1411398649215698,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.8997372984886169,0.1419857442378997,0.0989432632923126,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.9046966433525084,0.1440688222646713,0.1361111551523208,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.9510116577148438,0.1960909217596054,0.7363618016242981,291.12506103515625,289.1499938964844,285.6786499023437,285.0523986816406,290.95037841796875,297.68231201171875,291.114013671875,1.0,0.2679284214973449,1.0,1.0,0.5254534482955933,1.0,-1.4868347644805908,0.8350131511688232,0.6518216729164124,0.4881361424922943,0.0,0.0,0.0,24.104869842529297,105.0,-164.4263458251953,-0.0,247.6327362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.897573709487915,0.1409991681575775,0.1263246983289718,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.9169262051582336,0.1496057361364364,0.1411398649215698,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.8997372984886169,0.1419857442378997,0.0989432632923126,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.9046966433525084,0.1440688222646713,0.1361111551523208,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.9510116577148438,0.1960909217596054,0.7363618016242981,291.12506103515625,289.1499938964844,285.6786499023437,285.0523986816406,290.95037841796875,297.68231201171875,291.114013671875,1.0,0.2679284214973449,1.0,1.0,0.5254534482955933,1.0,-1.4868347644805908,0.8350131511688232,0.6518216729164124,0.4881361424922943,0.0,0.0,0.0,24.104869842529297,105.0,-164.4263458251953,-0.0,247.6327362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8783264160156,0.8577821850776672,0.1440089046955108,0.1293467730283737,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8771057128906,0.8753212094306946,0.1532706171274185,0.1447318941354751,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.878173828125,0.8600277304649353,0.1452580094337463,0.1014064699411392,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8779296875,0.8634955286979675,0.1470109224319458,0.1389773041009903,297.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87286376953125,0.96321040391922,0.1990366727113723,0.8937545418739319,290.8695373535156,288.6499938964844,285.7415466308594,285.1129455566406,290.5041198730469,297.6460876464844,290.8438415527344,1.0,0.3042820990085602,1.0,1.0,0.4770381450653076,1.0,-1.6868237257003784,1.0147899389266968,0.6720337271690369,0.6277410984039307,0.0,0.0,0.0,31.37850379943848,125.0,-351.817138671875,-0.0,363.43756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8783264160156,0.8577821850776672,0.1440089046955108,0.1293467730283737,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8771057128906,0.8753212094306946,0.1532706171274185,0.1447318941354751,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.878173828125,0.8600277304649353,0.1452580094337463,0.1014064699411392,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8779296875,0.8634955286979675,0.1470109224319458,0.1389773041009903,297.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87286376953125,0.96321040391922,0.1990366727113723,0.8937545418739319,290.8695373535156,288.6499938964844,285.7415466308594,285.1129455566406,290.5041198730469,297.6460876464844,290.8438415527344,1.0,0.3042820990085602,1.0,1.0,0.4770381450653076,1.0,-1.6868237257003784,1.0147899389266968,0.6720337271690369,0.6277410984039307,0.0,0.0,0.0,31.37850379943848,125.0,-351.817138671875,-0.0,363.43756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4703369140625,0.7163560390472412,0.1451904624700546,0.1318313330411911,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686279296875,0.7317698001861572,0.1560091227293014,0.1486199051141739,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4700622558594,0.7189814448356628,0.1470594257116317,0.1037142276763916,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4696960449219,0.7219882011413574,0.1491767913103103,0.1422937363386154,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4632263183594,0.7935683131217957,0.1995797008275985,0.9026533961296082,290.4591369628906,288.1499938964844,285.8006286621094,285.1690673828125,289.94439697265625,297.5897216796875,290.4256286621094,1.0,0.3367485702037811,1.0,1.0,0.4286228716373443,1.0,-1.715255618095398,1.1155133247375488,0.5997422933578491,0.7222448587417603,0.0,0.0,0.0,58.584774017333984,113.0,-535.232421875,-0.0,457.8130493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4703369140625,0.7163560390472412,0.1451904624700546,0.1318313330411911,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686279296875,0.7317698001861572,0.1560091227293014,0.1486199051141739,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4700622558594,0.7189814448356628,0.1470594257116317,0.1037142276763916,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4696960449219,0.7219882011413574,0.1491767913103103,0.1422937363386154,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4632263183594,0.7935683131217957,0.1995797008275985,0.9026533961296082,290.4591369628906,288.1499938964844,285.8006286621094,285.1690673828125,289.94439697265625,297.5897216796875,290.4256286621094,1.0,0.3367485702037811,1.0,1.0,0.4286228716373443,1.0,-1.715255618095398,1.1155133247375488,0.5997422933578491,0.7222448587417603,0.0,0.0,0.0,58.584774017333984,113.0,-535.232421875,-0.0,457.8130493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2279052734375,0.6899324655532837,0.145277202129364,0.1324155777692794,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2259216308594,0.7082000374794006,0.1570854187011718,0.1501143127679824,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2275390625,0.693342924118042,0.1475350260734558,0.1044254153966903,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.22711181640625,0.6970884203910828,0.1500030159950256,0.1435414254665374,297.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.22027587890625,0.764556884765625,0.1996149271726608,0.905034065246582,290.2157897949219,288.1499938964844,285.8285522460937,285.1952819824219,289.6455383300781,297.5618591308594,290.1796264648437,1.0,0.3470171391963959,1.0,1.0,0.4044152498245239,1.0,-1.7229664325714111,1.1657170057296753,0.5572494268417358,0.7707760334014893,0.0,0.0,0.0,68.55948638916016,113.0,-609.841796875,-0.0,491.78814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95947265625,0.6738181114196777,0.1451089233160019,0.1326481103897094,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.95703125,0.6932777762413025,0.1579886674880981,0.1513331532478332,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9589538574219,0.6777604222297668,0.1477804481983184,0.1048865765333175,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9584350585937,0.6820152997970581,0.1506741493940353,0.1445324718952179,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9507751464844,0.7480401396751404,0.1994660496711731,0.9061272740364076,289.9455871582031,287.6499938964844,285.8553771972656,285.22021484375,289.2856750488281,297.5339050292969,289.90350341796875,1.0,0.3544292151927948,1.0,1.0,0.3755748867988586,1.0,-1.7277692556381226,1.2241677045822144,0.5036014914512634,0.8281137347221375,0.0,0.0,0.0,75.80220031738281,101.0,-696.5291137695312,-0.0,516.1716918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3274230957031,0.6569209694862366,0.1440321058034896,0.1322180330753326,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240966796875,0.6788989305496216,0.1592377722263336,0.1530230194330215,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3266296386719,0.6619386672973633,0.1475695073604583,0.1051500290632247,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3257751464844,0.6674546599388123,0.1515047997236251,0.1458131074905395,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3173828125,0.7314587235450745,0.1985288560390472,0.9044869542121888,289.3114013671875,287.1499938964844,285.90533447265625,285.26580810546875,288.5484313964844,297.47705078125,289.2644348144531,1.0,0.3622896075248718,1.0,1.0,0.3178941905498504,1.0,-1.729173183441162,1.3379987478256226,0.3911744952201843,0.941411316394806,0.0,0.0,0.0,84.25112915039062,89.0,-844.2377319335938,-0.0,542.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3274230957031,0.6569209694862366,0.1440321058034896,0.1322180330753326,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240966796875,0.6788989305496216,0.1592377722263336,0.1530230194330215,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3266296386719,0.6619386672973633,0.1475695073604583,0.1051500290632247,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3257751464844,0.6674546599388123,0.1515047997236251,0.1458131074905395,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3173828125,0.7314587235450745,0.1985288560390472,0.9044869542121888,289.3114013671875,287.1499938964844,285.90533447265625,285.26580810546875,288.5484313964844,297.47705078125,289.2644348144531,1.0,0.3622896075248718,1.0,1.0,0.3178941905498504,1.0,-1.729173183441162,1.3379987478256226,0.3911744952201843,0.941411316394806,0.0,0.0,0.0,84.25112915039062,89.0,-844.2377319335938,-0.0,542.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66656494140625,0.6504399180412292,0.14219830930233,0.1308101862668991,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6626892089844,0.6756517291069031,0.1598370969295501,0.1538334637880325,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6655578613281,0.6566300392150879,0.1465842276811599,0.1046527251601219,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6644287109375,0.6638278365135193,0.1517548561096191,0.1462710797786712,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563720703125,0.7256245613098145,0.1968012750148773,0.898045539855957,288.6503601074219,287.25,285.95001220703125,285.3053894042969,287.86285400390625,297.41949462890625,288.6037292480469,1.0,0.363202154636383,1.0,1.0,0.2602135241031647,1.0,-1.720680594444275,1.4370561838150024,0.2836244106292724,1.041986346244812,0.0,0.0,0.0,86.56484985351562,77.0,-897.8032836914062,-0.0,543.5445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66656494140625,0.6504399180412292,0.14219830930233,0.1308101862668991,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6626892089844,0.6756517291069031,0.1598370969295501,0.1538334637880325,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6655578613281,0.6566300392150879,0.1465842276811599,0.1046527251601219,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6644287109375,0.6638278365135193,0.1517548561096191,0.1462710797786712,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563720703125,0.7256245613098145,0.1968012750148773,0.898045539855957,288.6503601074219,287.25,285.95001220703125,285.3053894042969,287.86285400390625,297.41949462890625,288.6037292480469,1.0,0.363202154636383,1.0,1.0,0.2602135241031647,1.0,-1.720680594444275,1.4370561838150024,0.2836244106292724,1.041986346244812,0.0,0.0,0.0,86.56484985351562,77.0,-897.8032836914062,-0.0,543.5445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07208251953125,0.6493930220603943,0.1397799551486969,0.1287208348512649,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0683898925781,0.6782793998718262,0.1596104353666305,0.1537899076938629,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.071044921875,0.656871497631073,0.1449574530124664,0.1035949364304542,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0698547363281,0.6660050749778748,0.1513324528932571,0.1460073441267013,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0634765625,0.7254822850227356,0.1942765563726425,0.8874433040618896,288.0584411621094,287.3500061035156,285.9911804199219,285.3408508300781,287.364990234375,297.3617553710937,288.0199584960937,1.0,0.3592956364154815,1.0,1.0,0.2113221138715744,1.0,-1.7038094997406006,1.500296711921692,0.203512817621231,1.1085766553878784,0.0,0.0,0.0,84.7491683959961,65.0,-820.1781616210938,-0.0,527.4785766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07208251953125,0.6493930220603943,0.1397799551486969,0.1287208348512649,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0683898925781,0.6782793998718262,0.1596104353666305,0.1537899076938629,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.071044921875,0.656871497631073,0.1449574530124664,0.1035949364304542,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0698547363281,0.6660050749778748,0.1513324528932571,0.1460073441267013,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0634765625,0.7254822850227356,0.1942765563726425,0.8874433040618896,288.0584411621094,287.3500061035156,285.9911804199219,285.3408508300781,287.364990234375,297.3617553710937,288.0199584960937,1.0,0.3592956364154815,1.0,1.0,0.2113221138715744,1.0,-1.7038094997406006,1.500296711921692,0.203512817621231,1.1085766553878784,0.0,0.0,0.0,84.7491683959961,65.0,-820.1781616210938,-0.0,527.4785766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5816955566406,0.6522025465965271,0.1370536834001541,0.1261573880910873,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5782165527344,0.6848897337913513,0.1587099283933639,0.1528976261615753,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5806579589844,0.6610908508300781,0.1429648995399475,0.1021189913153648,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794982910156,0.6720648407936096,0.1502659171819687,0.1449579745531082,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5743103027344,0.7293357253074646,0.1912316977977752,0.8734142780303955,287.5700378417969,287.45001220703125,286.03106689453125,285.37457275390625,286.97705078125,297.3138427734375,287.53765869140625,1.0,0.3518310487270355,1.0,1.0,0.1624307185411453,1.0,-1.6797873973846436,1.5407065153121948,0.1390809416770935,1.153841495513916,0.0,0.0,0.0,80.0887680053711,53.0,-701.4099731445312,-0.0,499.0443420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5816955566406,0.6522025465965271,0.1370536834001541,0.1261573880910873,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5782165527344,0.6848897337913513,0.1587099283933639,0.1528976261615753,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5806579589844,0.6610908508300781,0.1429648995399475,0.1021189913153648,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794982910156,0.6720648407936096,0.1502659171819687,0.1449579745531082,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5743103027344,0.7293357253074646,0.1912316977977752,0.8734142780303955,287.5700378417969,287.45001220703125,286.03106689453125,285.37457275390625,286.97705078125,297.3138427734375,287.53765869140625,1.0,0.3518310487270355,1.0,1.0,0.1624307185411453,1.0,-1.6797873973846436,1.5407065153121948,0.1390809416770935,1.153841495513916,0.0,0.0,0.0,80.0887680053711,53.0,-701.4099731445312,-0.0,499.0443420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564453125,0.6552556157112122,0.1356951147317886,0.1248191148042678,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525390625,0.6899160742759705,0.1581496298313141,0.1522802263498306,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3552551269531,0.6649385690689087,0.1419600695371627,0.1013295650482177,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3539123535156,0.6767695546150208,0.1496246606111526,0.14426289498806,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3483581542969,0.7329186201095581,0.1896649152040481,0.8658798933029175,287.3436279296875,287.45001220703125,286.050537109375,285.3908386230469,286.69091796875,297.2928161621094,287.3059387207031,1.0,0.3471077084541321,1.0,1.0,0.1379850208759308,1.0,-1.6666107177734375,1.575367093086243,0.0912435948848724,1.191082000732422,0.0,0.0,0.0,76.90576171875,53.0,-692.3825073242188,-0.0,481.9977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.6593794226646423,0.1343292891979217,0.1234719455242157,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1184997558594,0.6960206031799316,0.1575169414281845,0.1515860557556152,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.12060546875,0.6699080467224121,0.1409407258033752,0.1005254760384559,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195373535156,0.6825534105300903,0.1489150673151016,0.1434939950704574,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1155700683594,0.7375449538230896,0.1880575269460678,0.8581505417823792,287.1123352050781,287.54998779296875,286.0697326660156,285.4066772460937,286.6592102050781,297.273193359375,287.0907287597656,1.0,0.3418505787849426,1.0,1.0,0.1382898539304733,1.0,-1.6529921293258667,1.5659276247024536,0.0870646014809608,1.1845057010650637,0.0,0.0,0.0,73.31777954101562,41.0,-605.9721069335938,-0.0,463.7049865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9337463378906,0.6726211905479431,0.1321378648281097,0.1210212484002113,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9325256347656,0.7128607034683228,0.1565342545509338,0.150233045220375,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.933349609375,0.6849567294120789,0.1393788456916809,0.0990772917866706,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93292236328125,0.6989597082138062,0.1477685570716858,0.141990065574646,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315185546875,0.7516443133354187,0.1852814853191375,0.8434527516365051,286.93023681640625,287.6499938964844,286.1072998046875,285.4372863769531,286.69512939453125,297.2421875,286.9211120605469,1.0,0.3301001787185669,1.0,1.0,0.1388995200395584,1.0,-1.6272315979003906,1.5412307977676392,0.086000882089138,1.1651623249053955,0.0,0.0,0.0,64.94683837890625,29.0,-323.3778991699219,-0.0,425.44573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9337463378906,0.6726211905479431,0.1321378648281097,0.1210212484002113,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9325256347656,0.7128607034683228,0.1565342545509338,0.150233045220375,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.933349609375,0.6849567294120789,0.1393788456916809,0.0990772917866706,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93292236328125,0.6989597082138062,0.1477685570716858,0.141990065574646,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315185546875,0.7516443133354187,0.1852814853191375,0.8434527516365051,286.93023681640625,287.6499938964844,286.1072998046875,285.4372863769531,286.69512939453125,297.2421875,286.9211120605469,1.0,0.3301001787185669,1.0,1.0,0.1388995200395584,1.0,-1.6272315979003906,1.5412307977676392,0.086000882089138,1.1651623249053955,0.0,0.0,0.0,64.94683837890625,29.0,-323.3778991699219,-0.0,425.44573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8468017578125,0.6963728070259094,0.1308493763208389,0.1193148717284202,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8462219238281,0.7369979619979858,0.1561832427978515,0.1493774950504303,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8465881347656,0.7102019786834717,0.1385980099439621,0.0981264039874076,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8464050292969,0.7239219546318054,0.1472346782684326,0.1409657150506973,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84576416015625,0.7765280604362488,0.1833410412073135,0.8320596814155579,286.8451843261719,287.75,286.14385986328125,285.46649169921875,286.732421875,297.2234802246094,286.8410339355469,1.0,0.3172967135906219,1.0,1.0,0.1395091861486435,1.0,-1.6081013679504397,1.5225788354873655,0.0855225548148155,1.1504604816436768,0.0,0.0,0.0,55.15242385864258,25.0,-159.74453735351562,-0.0,387.9557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8468017578125,0.6963728070259094,0.1308493763208389,0.1193148717284202,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8462219238281,0.7369979619979858,0.1561832427978515,0.1493774950504303,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8465881347656,0.7102019786834717,0.1385980099439621,0.0981264039874076,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8464050292969,0.7239219546318054,0.1472346782684326,0.1409657150506973,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84576416015625,0.7765280604362488,0.1833410412073135,0.8320596814155579,286.8451843261719,287.75,286.14385986328125,285.46649169921875,286.732421875,297.2234802246094,286.8410339355469,1.0,0.3172967135906219,1.0,1.0,0.1395091861486435,1.0,-1.6081013679504397,1.5225788354873655,0.0855225548148155,1.1504604816436768,0.0,0.0,0.0,55.15242385864258,25.0,-159.74453735351562,-0.0,387.9557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9307861328125,0.7240661382675171,0.1304122656583786,0.1183962896466255,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.7665140628814697,0.1565184146165847,0.149179071187973,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.7374274730682373,0.1385383009910583,0.0977018177509307,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320983886719,0.7517341375350952,0.147368237376213,0.1405825018882751,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340515136719,0.8075087070465088,0.1822546869516372,0.8245496153831482,286.9359130859375,287.8500061035156,286.1795654296875,285.49444580078125,287.0847473144531,297.21490478515625,286.9496154785156,1.0,0.306768387556076,1.0,1.0,0.1689814925193786,1.0,-1.596768140792847,1.4648518562316897,0.1319163143634796,1.095223903656006,0.0,0.0,0.0,46.70006942749024,25.0,100.70037841796876,-0.0,358.8583679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9307861328125,0.7240661382675171,0.1304122656583786,0.1183962896466255,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.7665140628814697,0.1565184146165847,0.149179071187973,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.7374274730682373,0.1385383009910583,0.0977018177509307,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320983886719,0.7517341375350952,0.147368237376213,0.1405825018882751,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340515136719,0.8075087070465088,0.1822546869516372,0.8245496153831482,286.9359130859375,287.8500061035156,286.1795654296875,285.49444580078125,287.0847473144531,297.21490478515625,286.9496154785156,1.0,0.306768387556076,1.0,1.0,0.1689814925193786,1.0,-1.596768140792847,1.4648518562316897,0.1319163143634796,1.095223903656006,0.0,0.0,0.0,46.70006942749024,25.0,100.70037841796876,-0.0,358.8583679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1044921875,0.7530035972595215,0.1309397220611572,0.118430308997631,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064758300781,0.8011038899421692,0.1577101647853851,0.1498585194349289,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051940917969,0.768316388130188,0.1393152624368667,0.097920149564743,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058654785156,0.7846350073814392,0.1483321487903595,0.1410521566867828,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078186035156,0.8392080068588257,0.182188481092453,0.8219690918922424,287.1098022460937,287.95001220703125,286.2144775390625,285.521240234375,287.33770751953125,297.2158203125,287.1247253417969,1.0,0.2994440197944641,1.0,1.0,0.198453813791275,1.0,-1.5953477621078491,1.4312490224838257,0.1640987694263458,1.061990737915039,0.0,0.0,0.0,40.174617767333984,25.0,212.3836669921875,-0.0,340.35284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
