time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1044921875,0.7530035972595215,0.1309397220611572,0.118430308997631,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064758300781,0.8011038899421692,0.1577101647853851,0.1498585194349289,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051940917969,0.768316388130188,0.1393152624368667,0.097920149564743,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058654785156,0.7846350073814392,0.1483321487903595,0.1410521566867828,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078186035156,0.8392080068588257,0.182188481092453,0.8219690918922424,287.1098022460937,287.95001220703125,286.2144775390625,285.521240234375,287.33770751953125,297.2158203125,287.1247253417969,1.0,0.2994440197944641,1.0,1.0,0.198453813791275,1.0,-1.5953477621078491,1.4312490224838257,0.1640987694263458,1.061990737915039,0.0,0.0,0.0,40.174617767333984,25.0,212.3836669921875,-0.0,340.35284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20751953125,0.7695940136909485,0.1314704120159149,0.1187278255820274,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2098083496094,0.8191648125648499,0.1585606783628463,0.1504776924848556,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.20831298828125,0.7859050631523132,0.1399418115615844,0.0982253178954124,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091064453125,0.8029215335845947,0.1490623354911804,0.1415596306324005,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2113037109375,0.8565722107887268,0.1824529469013214,0.8222196698188782,287.213623046875,287.95001220703125,286.2316589355469,285.53424072265625,287.47918701171875,297.218017578125,287.2306823730469,1.0,0.2967575788497925,1.0,1.0,0.2131899744272232,1.0,-1.5977228879928589,1.4150030612945557,0.1827198266983032,1.045302391052246,0.0,0.0,0.0,37.4887580871582,25.0,255.4952392578125,-0.0,334.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3213806152344,0.787987232208252,0.1321510523557663,0.1191749200224876,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3238830566406,0.8374438285827637,0.1595548838376999,0.1512473225593567,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.322265625,0.8049591183662415,0.1407014429569244,0.098634161055088,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3231201171875,0.8215360045433044,0.1499325335025787,0.1422140598297119,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.325439453125,0.8759135603904724,0.1828826069831848,0.8232882022857666,287.3279113769531,288.04998779296875,286.24871826171875,285.5469970703125,287.61456298828125,297.2214050292969,287.3458557128906,1.0,0.2945969998836517,1.0,1.0,0.2259748727083206,1.0,-1.601741075515747,1.4011812210083008,0.200559914112091,1.030692219734192,0.0,0.0,0.0,35.08665466308594,25.0,288.2088928222656,-0.0,329.6522827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5671691894531,0.8281455039978027,0.1339014172554016,0.1204697266221046,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699768066406,0.8804643750190735,0.1619378626346588,0.1532049775123596,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56817626953125,0.8445166945457458,0.142584279179573,0.0997386872768402,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.569091796875,0.8621780872344971,0.152057409286499,0.1439314037561416,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716247558594,0.922126054763794,0.1841888576745987,0.8276693224906921,287.5743713378906,288.1499938964844,286.2823791503906,285.57183837890625,287.9024658203125,297.2313842773437,287.594482421875,1.0,0.2917089462280273,1.0,1.0,0.2515446841716766,1.0,-1.614290475845337,1.3741374015808103,0.2401530295610427,1.001142978668213,0.0,0.0,0.0,31.018932342529297,25.0,336.8700866699219,-0.0,324.7085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5671691894531,0.8281455039978027,0.1339014172554016,0.1204697266221046,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699768066406,0.8804643750190735,0.1619378626346588,0.1532049775123596,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56817626953125,0.8445166945457458,0.142584279179573,0.0997386872768402,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.569091796875,0.8621780872344971,0.152057409286499,0.1439314037561416,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716247558594,0.922126054763794,0.1841888576745987,0.8276693224906921,287.5743713378906,288.1499938964844,286.2823791503906,285.57183837890625,287.9024658203125,297.2313842773437,287.594482421875,1.0,0.2917089462280273,1.0,1.0,0.2515446841716766,1.0,-1.614290475845337,1.3741374015808103,0.2401530295610427,1.001142978668213,0.0,0.0,0.0,31.018932342529297,25.0,336.8700866699219,-0.0,324.7085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448791503906,0.8760049939155579,0.1361005008220672,0.1222065538167953,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84796142578125,0.9384461641311646,0.1647921800613403,0.155645802617073,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8948963284492493,0.1449036300182342,0.1011746227741241,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8470153808594,0.9157605171203612,0.1546404361724853,0.1461196690797805,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.84967041015625,0.97921884059906,0.1860206872224807,0.8346020579338074,287.852783203125,288.25,286.31561279296875,285.5959167480469,288.2168273925781,297.2444763183594,287.875,1.0,0.2904151976108551,1.0,1.0,0.2771144807338714,1.0,-1.6319034099578855,1.3466334342956543,0.2852700054645538,0.97008216381073,0.0,0.0,0.0,27.72233963012696,25.0,381.0792236328125,-0.0,324.35577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448791503906,0.8760049939155579,0.1361005008220672,0.1222065538167953,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84796142578125,0.9384461641311646,0.1647921800613403,0.155645802617073,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8948963284492493,0.1449036300182342,0.1011746227741241,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8470153808594,0.9157605171203612,0.1546404361724853,0.1461196690797805,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.84967041015625,0.97921884059906,0.1860206872224807,0.8346020579338074,287.852783203125,288.25,286.31561279296875,285.5959167480469,288.2168273925781,297.2444763183594,287.875,1.0,0.2904151976108551,1.0,1.0,0.2771144807338714,1.0,-1.6319034099578855,1.3466334342956543,0.2852700054645538,0.97008216381073,0.0,0.0,0.0,27.72233963012696,25.0,381.0792236328125,-0.0,324.35577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054077148437,0.8947399258613586,0.1386225223541259,0.124384120106697,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077880859375,0.9604595899581908,0.168016567826271,0.1585841029882431,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062316894531,0.9147695899009703,0.1475602835416793,0.1029558330774307,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070556640625,0.938176453113556,0.1575806736946106,0.1487929672002792,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.9886826872825624,0.1885016560554504,0.8258244395256042,288.1112670898437,288.3500061035156,286.3484802246094,285.6192932128906,288.4167175292969,297.2596130371094,288.1279296875,1.0,0.2896019220352173,1.0,1.0,0.2912132143974304,1.0,-1.6329249143600464,1.3227418661117554,0.3101831376552582,0.9462147355079652,0.0,0.0,0.0,26.918642044067383,28.0,348.1386413574219,-0.0,322.5820007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054077148437,0.8947399258613586,0.1386225223541259,0.124384120106697,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077880859375,0.9604595899581908,0.168016567826271,0.1585841029882431,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062316894531,0.9147695899009703,0.1475602835416793,0.1029558330774307,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070556640625,0.938176453113556,0.1575806736946106,0.1487929672002792,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.9886826872825624,0.1885016560554504,0.8258244395256042,288.1112670898437,288.3500061035156,286.3484802246094,285.6192932128906,288.4167175292969,297.2596130371094,288.1279296875,1.0,0.2896019220352173,1.0,1.0,0.2912132143974304,1.0,-1.6329249143600464,1.3227418661117554,0.3101831376552582,0.9462147355079652,0.0,0.0,0.0,26.918642044067383,28.0,348.1386413574219,-0.0,322.5820007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230895996094,0.8967028260231018,0.1412654519081115,0.1267408430576324,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.9630436301231384,0.1714910864830017,0.1618160009384155,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.9170538187026978,0.1504179090261459,0.1049228012561798,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.9407941699028016,0.1607575565576553,0.1517480015754699,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3259582519531,0.9818319082260132,0.1918869018554687,0.8157204389572144,288.3284606933594,288.45001220703125,286.3811340332031,285.6421203613281,288.6114196777344,297.2747802734375,288.3445739746094,1.0,0.2900345623493194,1.0,1.0,0.3053119480609894,1.0,-1.6334311962127686,1.2983235120773315,0.335107684135437,0.9216417074203492,0.0,0.0,0.0,27.14061164855957,31.0,314.35711669921875,-0.0,323.4107971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230895996094,0.8967028260231018,0.1412654519081115,0.1267408430576324,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.9630436301231384,0.1714910864830017,0.1618160009384155,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.9170538187026978,0.1504179090261459,0.1049228012561798,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.9407941699028016,0.1607575565576553,0.1517480015754699,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3259582519531,0.9818319082260132,0.1918869018554687,0.8157204389572144,288.3284606933594,288.45001220703125,286.3811340332031,285.6421203613281,288.6114196777344,297.2747802734375,288.3445739746094,1.0,0.2900345623493194,1.0,1.0,0.3053119480609894,1.0,-1.6334311962127686,1.2983235120773315,0.335107684135437,0.9216417074203492,0.0,0.0,0.0,27.14061164855957,31.0,314.35711669921875,-0.0,323.4107971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4297180175781,0.8972950577735901,0.1426292210817337,0.1279568970203399,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4319152832031,0.9639802575111388,0.1733193844556808,0.1635202467441558,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.43048095703125,0.917820930480957,0.1519156992435455,0.1059567257761955,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4312438964844,0.9417262673377992,0.1624298989772796,0.15330770611763,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324035644531,0.978581428527832,0.1938220560550689,0.812836766242981,288.4349365234375,288.45001220703125,286.3973693847656,285.6533508300781,288.7119445800781,297.2829895019531,288.4508972167969,1.0,0.2907323539257049,1.0,1.0,0.3123612999916076,1.0,-1.6365817785263062,1.2879027128219604,0.3486790657043457,0.9105549454689026,0.0,0.0,0.0,27.33913993835449,31.0,305.7990417480469,-0.0,325.5292358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.8977506756782532,0.1440187841653823,0.1291985064744949,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5281066894531,0.9647982120513916,0.1751962006092071,0.1652760952711105,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5270080566406,0.918453812599182,0.1534467786550521,0.1070185154676437,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.527587890625,0.9425306916236876,0.1641460061073303,0.1549144238233566,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52838134765625,0.975518524646759,0.1958640366792678,0.8111607432365417,288.5303039550781,288.54998779296875,286.41363525390625,285.6644897460937,288.7455444335937,297.2916564941406,288.5413818359375,1.0,0.2917187511920929,1.0,1.0,0.3128649592399597,1.0,-1.64137065410614,1.289613962173462,0.3517567217350006,0.9112226366996764,0.0,0.0,0.0,27.58678436279297,34.0,269.6812438964844,-0.0,328.6376342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64422607421875,0.8983767628669739,0.1467489600181579,0.1316809207201004,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6452331542969,0.966197669506073,0.178942009806633,0.1688360720872879,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.64459228515625,0.9193947315216064,0.1564506441354751,0.1091431528329849,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6449279785156,0.9438791275024414,0.1675632894039154,0.1581668406724929,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64532470703125,0.9706141948699952,0.2000267505645752,0.8120571374893188,288.64654541015625,288.6499938964844,286.44610595703125,285.68658447265625,288.79443359375,297.3083801269531,288.6539001464844,1.0,0.2945548593997955,1.0,1.0,0.3138722777366638,1.0,-1.6561543941497805,1.2981951236724854,0.3579593598842621,0.9166222214698792,0.0,0.0,0.0,28.21031951904297,37.0,183.2439422607422,-0.0,337.94781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64422607421875,0.8983767628669739,0.1467489600181579,0.1316809207201004,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6452331542969,0.966197669506073,0.178942009806633,0.1688360720872879,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.64459228515625,0.9193947315216064,0.1564506441354751,0.1091431528329849,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6449279785156,0.9438791275024414,0.1675632894039154,0.1581668406724929,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64532470703125,0.9706141948699952,0.2000267505645752,0.8120571374893188,288.64654541015625,288.6499938964844,286.44610595703125,285.68658447265625,288.79443359375,297.3083801269531,288.6539001464844,1.0,0.2945548593997955,1.0,1.0,0.3138722777366638,1.0,-1.6561543941497805,1.2981951236724854,0.3579593598842621,0.9166222214698792,0.0,0.0,0.0,28.21031951904297,37.0,183.2439422607422,-0.0,337.94781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7330322265625,0.8988479375839233,0.1493626236915588,0.1340641230344772,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7338256835937,0.9674862623214722,0.1825870424509048,0.172317549586296,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7333068847656,0.9201005101203918,0.1593033671379089,0.1111695989966392,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73358154296875,0.9450970888137816,0.1708741933107376,0.1613347232341766,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7338562011719,0.9681196808815002,0.2040470540523529,0.8190191984176636,288.73486328125,288.75,286.4786682128906,285.7084350585937,288.8467102050781,297.32421875,288.74078369140625,1.0,0.2984940409660339,1.0,1.0,0.3148796260356903,1.0,-1.677790284156799,1.3115307092666626,0.3662596046924591,0.9253318309783936,0.0,0.0,0.0,28.97879219055176,55.0,135.45278930664062,-0.0,351.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7330322265625,0.8988479375839233,0.1493626236915588,0.1340641230344772,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7338256835937,0.9674862623214722,0.1825870424509048,0.172317549586296,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7333068847656,0.9201005101203918,0.1593033671379089,0.1111695989966392,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73358154296875,0.9450970888137816,0.1708741933107376,0.1613347232341766,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7338562011719,0.9681196808815002,0.2040470540523529,0.8190191984176636,288.73486328125,288.75,286.4786682128906,285.7084350585937,288.8467102050781,297.32421875,288.74078369140625,1.0,0.2984940409660339,1.0,1.0,0.3148796260356903,1.0,-1.677790284156799,1.3115307092666626,0.3662596046924591,0.9253318309783936,0.0,0.0,0.0,28.97879219055176,55.0,135.45278930664062,-0.0,351.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8081359863281,0.8982115983963013,0.1519240736961364,0.1363856196403503,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8088684082031,0.967601716518402,0.1861686408519745,0.1757263392210006,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8083801269531,0.9194949865341188,0.1620975881814956,0.1131350696086883,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80865478515625,0.9450152516365052,0.1741240322589874,0.1644291877746582,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8089904785156,0.9784032702445984,0.20737324655056,0.8632887601852417,288.809814453125,288.8500061035156,286.51141357421875,285.730224609375,288.9058837890625,297.33514404296875,288.8154296875,1.0,0.3103658556938171,1.0,1.0,0.3146639466285705,1.0,-1.7439559698104858,1.3581445217132568,0.3858113884925842,0.9575291872024536,0.0,0.0,0.0,30.770517349243164,58.0,111.81002807617188,-0.0,393.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8081359863281,0.8982115983963013,0.1519240736961364,0.1363856196403503,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8088684082031,0.967601716518402,0.1861686408519745,0.1757263392210006,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8083801269531,0.9194949865341188,0.1620975881814956,0.1131350696086883,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80865478515625,0.9450152516365052,0.1741240322589874,0.1644291877746582,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8089904785156,0.9784032702445984,0.20737324655056,0.8632887601852417,288.809814453125,288.8500061035156,286.51141357421875,285.730224609375,288.9058837890625,297.33514404296875,288.8154296875,1.0,0.3103658556938171,1.0,1.0,0.3146639466285705,1.0,-1.7439559698104858,1.3581445217132568,0.3858113884925842,0.9575291872024536,0.0,0.0,0.0,30.770517349243164,58.0,111.81002807617188,-0.0,393.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8817138671875,0.8987460136413574,0.1543330252170562,0.138599619269371,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8824157714844,0.9689369201660156,0.1895953714847564,0.1790175139904022,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8819580078125,0.9203553795814514,0.16480752825737,0.1150508224964141,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8822021484375,0.9463248252868652,0.1772473156452179,0.1674259901046753,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.88262939453125,0.9906418919563292,0.2091760784387588,0.9150614142417908,288.8833312988281,288.95001220703125,286.5444641113281,285.7520446777344,288.9670104980469,297.3359680175781,288.8882751464844,1.0,0.322682112455368,1.0,1.0,0.3144482970237732,1.0,-1.8185518980026243,1.410364866256714,0.408187061548233,0.9939782619476318,0.0,0.0,0.0,32.7446403503418,61.0,101.88401794433594,-0.0,443.5360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8817138671875,0.8987460136413574,0.1543330252170562,0.138599619269371,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8824157714844,0.9689369201660156,0.1895953714847564,0.1790175139904022,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8819580078125,0.9203553795814514,0.16480752825737,0.1150508224964141,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8822021484375,0.9463248252868652,0.1772473156452179,0.1674259901046753,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.88262939453125,0.9906418919563292,0.2091760784387588,0.9150614142417908,288.8833312988281,288.95001220703125,286.5444641113281,285.7520446777344,288.9670104980469,297.3359680175781,288.8882751464844,1.0,0.322682112455368,1.0,1.0,0.3144482970237732,1.0,-1.8185518980026243,1.410364866256714,0.408187061548233,0.9939782619476318,0.0,0.0,0.0,32.7446403503418,61.0,101.88401794433594,-0.0,443.5360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9158020019531,0.8984671235084534,0.1554755270481109,0.1396477073431015,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164733886719,0.9690436720848083,0.1912342309951782,0.1805948764085769,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9160461425781,0.9202418327331544,0.1661383956670761,0.115988589823246,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.916259765625,0.9463801980018616,0.1787509769201278,0.1688708364963531,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.916748046875,0.9957250356674194,0.2095686793327331,0.9414488673210144,288.9173889160156,288.95001220703125,286.5611267089844,285.76300048828125,288.9967346191406,297.33465576171875,288.922119140625,1.0,0.3290155529975891,1.0,1.0,0.3143404722213745,1.0,-1.8560744524002075,1.4365342855453491,0.419540137052536,1.012117624282837,0.0,0.0,0.0,33.79704284667969,61.0,97.78668212890624,-0.0,470.6287536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507751464844,0.8518807888031006,0.1565333604812622,0.1408001184463501,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9514465332031,0.9140965938568116,0.1927655786275863,0.1822666525840759,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95098876953125,0.8707351684570312,0.1673930436372757,0.1170199066400528,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.95123291015625,0.8926198482513428,0.180155947804451,0.1704194545745849,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9516906738281,0.9455137848854064,0.2098185867071151,0.9438230395317078,288.9523620605469,289.04998779296875,286.5779113769531,285.77398681640625,289.02691650390625,297.3337707519531,288.9567565917969,1.0,0.3342409133911133,1.0,1.0,0.3155806958675384,1.0,-1.8624632358551023,1.4385114908218384,0.4239517152309418,1.0133345127105713,0.0,0.0,0.0,38.27336502075195,64.0,95.6718521118164,-0.0,489.73443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.01617431640625,0.8110381960868835,0.1586631685495376,0.1429345607757568,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168151855469,0.8666874170303345,0.1957368552684784,0.1853405833244323,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0163879394531,0.8284558653831482,0.1698397397994995,0.1189204081892967,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166015625,0.8477778434753418,0.1828804165124893,0.1732600480318069,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170288085937,0.8892404437065125,0.2106877416372299,0.9483787417411804,289.0176696777344,289.1499938964844,286.6118469238281,285.7962341308594,289.09149169921875,297.3336486816406,289.02203369140625,1.0,0.3435567319393158,1.0,1.0,0.3180610835552215,1.0,-1.8830262422561648,1.4475966691970823,0.4354296028614044,1.0177339315414429,0.0,0.0,0.0,44.945011138916016,67.0,92.35423278808594,-0.0,523.9451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.01617431640625,0.8110381960868835,0.1586631685495376,0.1429345607757568,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168151855469,0.8666874170303345,0.1957368552684784,0.1853405833244323,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0163879394531,0.8284558653831482,0.1698397397994995,0.1189204081892967,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166015625,0.8477778434753418,0.1828804165124893,0.1732600480318069,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170288085937,0.8892404437065125,0.2106877416372299,0.9483787417411804,289.0176696777344,289.1499938964844,286.6118469238281,285.7962341308594,289.09149169921875,297.3336486816406,289.02203369140625,1.0,0.3435567319393158,1.0,1.0,0.3180610835552215,1.0,-1.8830262422561648,1.4475966691970823,0.4354296028614044,1.0177339315414429,0.0,0.0,0.0,44.945011138916016,67.0,92.35423278808594,-0.0,523.9451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819091796875,0.7854645848274231,0.1608414351940155,0.1450697630643844,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0825500488281,0.8409257531166077,0.1986616402864456,0.1883099675178527,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821228027344,0.803934633731842,0.1722277253866195,0.1207443550229072,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.8233617544174194,0.1855479180812835,0.1759908348321914,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.08270263671875,0.8590294718742371,0.2118734419345855,0.954337477684021,289.0833740234375,289.25,286.6464538574219,285.81884765625,289.1561584472656,297.3348999023437,289.0876770019531,1.0,0.3515019416809082,1.0,1.0,0.320541501045227,1.0,-1.901780128479004,1.4552921056747437,0.4464879930019378,1.021325707435608,0.0,0.0,0.0,50.59670639038086,55.0,91.50247955322266,-0.0,555.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819091796875,0.7854645848274231,0.1608414351940155,0.1450697630643844,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0825500488281,0.8409257531166077,0.1986616402864456,0.1883099675178527,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821228027344,0.803934633731842,0.1722277253866195,0.1207443550229072,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.8233617544174194,0.1855479180812835,0.1759908348321914,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.08270263671875,0.8590294718742371,0.2118734419345855,0.954337477684021,289.0833740234375,289.25,286.6464538574219,285.81884765625,289.1561584472656,297.3348999023437,289.0876770019531,1.0,0.3515019416809082,1.0,1.0,0.320541501045227,1.0,-1.901780128479004,1.4552921056747437,0.4464879930019378,1.021325707435608,0.0,0.0,0.0,50.59670639038086,55.0,91.50247955322266,-0.0,555.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612854003906,0.7912733554840088,0.1631122529506683,0.1470626145601272,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.16217041015625,0.8469439744949341,0.2016365975141525,0.1910797357559204,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8097827434539795,0.174640417098999,0.122403547167778,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1618957519531,0.8290207982063293,0.1882476061582565,0.1785062849521637,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1623840332031,0.8630439639091492,0.2132959365844726,0.9603448510169984,289.16326904296875,289.3500061035156,286.6817626953125,285.84197998046875,289.2554016113281,297.33673095703125,289.1691589355469,1.0,0.353419542312622,1.0,1.0,0.3261628746986389,1.0,-1.919726610183716,1.455906629562378,0.4638200104236603,1.0180449485778809,0.0,0.0,0.0,50.61229705810547,43.0,110.6984405517578,-0.0,567.9043579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612854003906,0.7912733554840088,0.1631122529506683,0.1470626145601272,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.16217041015625,0.8469439744949341,0.2016365975141525,0.1910797357559204,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8097827434539795,0.174640417098999,0.122403547167778,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1618957519531,0.8290207982063293,0.1882476061582565,0.1785062849521637,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1623840332031,0.8630439639091492,0.2132959365844726,0.9603448510169984,289.16326904296875,289.3500061035156,286.6817626953125,285.84197998046875,289.2554016113281,297.33673095703125,289.1691589355469,1.0,0.353419542312622,1.0,1.0,0.3261628746986389,1.0,-1.919726610183716,1.455906629562378,0.4638200104236603,1.0180449485778809,0.0,0.0,0.0,50.61229705810547,43.0,110.6984405517578,-0.0,567.9043579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.8212504982948303,0.1655820608139038,0.1490518599748611,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.255615234375,0.8790756464004517,0.2047764360904693,0.1938140839338302,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550048828125,0.8386908769607544,0.1771842241287231,0.1240166798233985,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553405761719,0.8591073751449585,0.1910796016454696,0.1809614598751068,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557983398437,0.8943030834197998,0.2149785459041595,0.9667073488235474,289.2567443847656,289.45001220703125,286.7178955078125,285.8657531738281,289.357421875,297.3397827148437,289.262939453125,1.0,0.3516134917736053,1.0,1.0,0.3317842185497284,1.0,-1.9379243850708008,1.456240177154541,0.4816842079162597,1.0144108533859253,0.0,0.0,0.0,46.373046875,31.0,125.50130462646484,-0.0,567.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.8212504982948303,0.1655820608139038,0.1490518599748611,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.255615234375,0.8790756464004517,0.2047764360904693,0.1938140839338302,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550048828125,0.8386908769607544,0.1771842241287231,0.1240166798233985,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553405761719,0.8591073751449585,0.1910796016454696,0.1809614598751068,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557983398437,0.8943030834197998,0.2149785459041595,0.9667073488235474,289.2567443847656,289.45001220703125,286.7178955078125,285.8657531738281,289.357421875,297.3397827148437,289.262939453125,1.0,0.3516134917736053,1.0,1.0,0.3317842185497284,1.0,-1.9379243850708008,1.456240177154541,0.4816842079162597,1.0144108533859253,0.0,0.0,0.0,46.373046875,31.0,125.50130462646484,-0.0,567.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3033752441406,0.8460673689842224,0.1669195145368576,0.1500886976718902,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3042907714844,0.9084611535072328,0.206426739692688,0.1952079087495803,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3036804199219,0.8647489547729492,0.1785021275281906,0.1248244494199752,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.30401611328125,0.8870062828063965,0.192542627453804,0.1821913570165634,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3044738769531,0.9247033596038818,0.2159094810485839,0.9700930118560792,289.3054504394531,289.45001220703125,286.736328125,285.8778991699219,289.4087219238281,297.3417663574219,289.3117370605469,1.0,0.3497228920459747,1.0,1.0,0.3345949053764343,1.0,-1.9473555088043213,1.4565426111221311,0.4908128082752228,1.0126571655273438,0.0,0.0,0.0,43.12413787841797,31.0,130.32810974121094,-0.0,563.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3532409667969,0.8842804431915283,0.1683217585086822,0.1511649042367935,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35418701171875,0.9556307792663574,0.2081288844347,0.1966293901205063,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3535461425781,0.9046603441238404,0.1798470318317413,0.1256349980831146,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539123535156,0.9309223294258118,0.1940332651138305,0.1834256649017334,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3543701171875,0.9697754383087158,0.2168904393911361,0.9736101031303406,289.3553771972656,289.54998779296875,286.7549743652344,285.8902282714844,289.461669921875,297.3440246582031,289.36181640625,1.0,0.3473844826221466,1.0,1.0,0.3375469148159027,1.0,-1.9570335149765008,1.4566675424575806,0.5003659725189209,1.0106732845306396,0.0,0.0,0.0,39.34262847900391,34.0,134.83657836914062,-0.0,557.4518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4551696777344,0.9185225367546082,0.1712438464164734,0.1536666303873062,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560546875,0.9885085821151732,0.211642250418663,0.1998198926448822,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4554443359375,0.9417147040367126,0.1825879961252212,0.1274680495262146,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4557800292969,0.9676567316055298,0.1970684379339218,0.186183363199234,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4561462402344,0.9940216541290284,0.2191057950258255,0.9681687951087952,289.4571228027344,289.6499938964844,286.7931213378906,285.91558837890625,289.56207275390625,297.34912109375,289.463134765625,1.0,0.3461440205574035,1.0,1.0,0.3434508740901947,1.0,-1.961241602897644,1.446697235107422,0.5145443677902222,0.9998186826705932,0.0,0.0,0.0,37.11368942260742,52.0,138.04635620117188,-0.0,553.4735717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4551696777344,0.9185225367546082,0.1712438464164734,0.1536666303873062,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560546875,0.9885085821151732,0.211642250418663,0.1998198926448822,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4554443359375,0.9417147040367126,0.1825879961252212,0.1274680495262146,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4557800292969,0.9676567316055298,0.1970684379339218,0.186183363199234,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4561462402344,0.9940216541290284,0.2191057950258255,0.9681687951087952,289.4571228027344,289.6499938964844,286.7931213378906,285.91558837890625,289.56207275390625,297.34912109375,289.463134765625,1.0,0.3461440205574035,1.0,1.0,0.3434508740901947,1.0,-1.961241602897644,1.446697235107422,0.5145443677902222,0.9998186826705932,0.0,0.0,0.0,37.11368942260742,52.0,138.04635620117188,-0.0,553.4735717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5575561523437,0.9205251336097716,0.1743581295013427,0.1564176827669143,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5585632324219,0.9898775815963744,0.2153836339712143,0.2032957822084427,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.557861328125,0.942943513393402,0.1854925751686096,0.1294640749692917,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5582275390625,0.9688673615455629,0.2002735137939453,0.1891668885946273,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.55865478515625,0.995374858379364,0.2217199653387069,0.9852847456932068,289.55975341796875,289.75,286.8323974609375,285.9419250488281,289.6743469238281,297.3538513183594,289.5668334960937,1.0,0.3529003858566284,1.0,1.0,0.3493548631668091,1.0,-1.9968328475952148,1.4572826623916626,0.539550244808197,1.0023078918457031,0.0,0.0,0.0,38.28217697143555,70.0,145.38302612304688,-0.0,583.0264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
