time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5575561523437,0.9205251336097716,0.1743581295013427,0.1564176827669143,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5585632324219,0.9898775815963744,0.2153836339712143,0.2032957822084427,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.557861328125,0.942943513393402,0.1854925751686096,0.1294640749692917,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5582275390625,0.9688673615455629,0.2002735137939453,0.1891668885946273,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.55865478515625,0.995374858379364,0.2217199653387069,0.9852847456932068,289.55975341796875,289.75,286.8323974609375,285.9419250488281,289.6743469238281,297.3538513183594,289.5668334960937,1.0,0.3529003858566284,1.0,1.0,0.3493548631668091,1.0,-1.9968328475952148,1.4572826623916626,0.539550244808197,1.0023078918457031,0.0,0.0,0.0,38.28217697143555,70.0,145.38302612304688,-0.0,583.0264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.67840576171875,0.8596804141998291,0.1775758862495422,0.1595454812049865,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67950439453125,0.9251240491867064,0.2192427515983581,0.2071907073259353,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6787414550781,0.8770478963851929,0.188472643494606,0.1317362487316131,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6791381835937,0.9002975821495056,0.2035611420869827,0.1925306320190429,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6796264648437,0.933397889137268,0.2238775044679641,1.0055603981018066,289.6808166503906,289.8500061035156,286.8729553222656,285.9693298339844,289.799560546875,297.3603210449219,289.68804931640625,1.0,0.3653213679790497,1.0,1.0,0.3561668992042541,1.0,-2.0350546836853027,1.4670792818069458,0.5679754614830017,1.0045068264007568,0.0,0.0,0.0,45.78280258178711,88.0,161.40403747558594,-0.0,638.4229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.67840576171875,0.8596804141998291,0.1775758862495422,0.1595454812049865,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67950439453125,0.9251240491867064,0.2192427515983581,0.2071907073259353,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6787414550781,0.8770478963851929,0.188472643494606,0.1317362487316131,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6791381835937,0.9002975821495056,0.2035611420869827,0.1925306320190429,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6796264648437,0.933397889137268,0.2238775044679641,1.0055603981018066,289.6808166503906,289.8500061035156,286.8729553222656,285.9693298339844,289.799560546875,297.3603210449219,289.68804931640625,1.0,0.3653213679790497,1.0,1.0,0.3561668992042541,1.0,-2.0350546836853027,1.4670792818069458,0.5679754614830017,1.0045068264007568,0.0,0.0,0.0,45.78280258178711,88.0,161.40403747558594,-0.0,638.4229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962646484375,0.8038457036018372,0.1808406263589859,0.1628546863794326,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973327636719,0.8592551946640015,0.2231652438640594,0.2112871408462524,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79656982421875,0.8190492391586304,0.1914805471897125,0.1341324299573898,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969665527344,0.8388600945472717,0.2068847566843032,0.1960700899362564,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973937988281,0.8636071085929871,0.2262096554040908,1.0176972150802612,289.7985534667969,289.95001220703125,286.9148864746094,285.9979553222656,289.91998291015625,297.3664245605469,289.8058776855469,1.0,0.3803990483283996,1.0,1.0,0.3629789352416992,1.0,-2.067001342773437,1.472535252571106,0.594465970993042,1.0025579929351809,0.0,0.0,0.0,57.437259674072266,91.0,164.3880157470703,-0.0,704.4334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962646484375,0.8038457036018372,0.1808406263589859,0.1628546863794326,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973327636719,0.8592551946640015,0.2231652438640594,0.2112871408462524,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79656982421875,0.8190492391586304,0.1914805471897125,0.1341324299573898,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969665527344,0.8388600945472717,0.2068847566843032,0.1960700899362564,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973937988281,0.8636071085929871,0.2262096554040908,1.0176972150802612,289.7985534667969,289.95001220703125,286.9148864746094,285.9979553222656,289.91998291015625,297.3664245605469,289.8058776855469,1.0,0.3803990483283996,1.0,1.0,0.3629789352416992,1.0,-2.067001342773437,1.472535252571106,0.594465970993042,1.0025579929351809,0.0,0.0,0.0,57.437259674072266,91.0,164.3880157470703,-0.0,704.4334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8567199707031,0.7869645357131958,0.1825005561113357,0.1645033508539199,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8577575683594,0.8421597480773926,0.2251627296209335,0.2133375853300094,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8570251464844,0.8022426962852478,0.1930086463689804,0.1353234052658081,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8573913574219,0.8225512504577637,0.2085718512535095,0.1978319585323333,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8578186035156,0.8452934622764587,0.2274176627397537,1.0238889455795288,289.8589782714844,289.95001220703125,286.9364013671875,286.0127868652344,289.9801330566406,297.36944580078125,289.8662109375,1.0,0.3865620195865631,1.0,1.0,0.3663849532604217,1.0,-2.082426071166992,1.4747580289840698,0.6076681017875671,1.0014373064041138,0.0,0.0,0.0,62.38379669189453,91.0,165.9613494873047,-0.0,734.8074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9145812988281,0.7755470275878906,0.1841859519481659,0.1661443263292312,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.91552734375,0.8308352828025818,0.2271898835897445,0.2153842896223068,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91485595703125,0.790205180644989,0.1945592612028122,0.1365063935518264,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9151916503906,0.8111492395401001,0.2102812230587005,0.1995829939842224,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9155578613281,0.832947850227356,0.2286543995141983,1.030062556266785,289.9166259765625,290.04998779296875,286.95831298828125,286.0279235839844,290.0287170410156,297.3724975585937,289.92303466796875,1.0,0.3921685516834259,1.0,1.0,0.368642657995224,1.0,-2.0977933406829834,1.479303002357483,0.6184902787208557,1.0026323795318604,0.0,0.0,0.0,66.563720703125,79.0,160.72171020507812,-0.0,762.8276977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0178527832031,0.7765350341796875,0.1876109540462494,0.1692389547824859,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0186767578125,0.8316828608512878,0.2313101291656494,0.2192920297384262,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.7905845642089844,0.1977084428071975,0.1387220621109008,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184020996094,0.8115951418876648,0.2137465327978134,0.2028805911540985,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0187072753906,0.8319975733757019,0.2311823070049286,1.0414927005767822,290.0196533203125,290.1499938964844,287.0032958984375,286.059326171875,290.1221008300781,297.3785705566406,290.02557373046875,1.0,0.397061675786972,1.0,1.0,0.3731581270694732,1.0,-2.126554250717163,1.487326741218567,0.6392275094985962,1.004410743713379,0.0,0.0,0.0,68.468017578125,67.0,147.14288330078125,-0.0,794.8759155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0178527832031,0.7765350341796875,0.1876109540462494,0.1692389547824859,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0186767578125,0.8316828608512878,0.2313101291656494,0.2192920297384262,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.7905845642089844,0.1977084428071975,0.1387220621109008,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184020996094,0.8115951418876648,0.2137465327978134,0.2028805911540985,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0187072753906,0.8319975733757019,0.2311823070049286,1.0414927005767822,290.0196533203125,290.1499938964844,287.0032958984375,286.059326171875,290.1221008300781,297.3785705566406,290.02557373046875,1.0,0.397061675786972,1.0,1.0,0.3731581270694732,1.0,-2.126554250717163,1.487326741218567,0.6392275094985962,1.004410743713379,0.0,0.0,0.0,68.468017578125,67.0,147.14288330078125,-0.0,794.8759155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1165771484375,0.7957574129104614,0.1911445409059524,0.1722283810377121,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11737060546875,0.8506000638008118,0.2355418503284454,0.2230959832668304,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1167907714844,0.8094640970230103,0.2009337097406387,0.1408409476280212,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1170959472656,0.8295267820358276,0.2172838896512985,0.2060436755418777,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.11737060546875,0.84905606508255,0.233789712190628,1.0523165464401243,290.1183166503906,290.25,287.04998779296875,286.09228515625,290.2150573730469,297.3847961425781,290.1239624023437,1.0,0.3977383375167846,1.0,1.0,0.3776735663414001,1.0,-2.15405797958374,1.4943928718566897,0.6596651673316956,1.005487084388733,0.0,0.0,0.0,65.2630615234375,55.0,139.4293975830078,-0.0,807.8189086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1165771484375,0.7957574129104614,0.1911445409059524,0.1722283810377121,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11737060546875,0.8506000638008118,0.2355418503284454,0.2230959832668304,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1167907714844,0.8094640970230103,0.2009337097406387,0.1408409476280212,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1170959472656,0.8295267820358276,0.2172838896512985,0.2060436755418777,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.11737060546875,0.84905606508255,0.233789712190628,1.0523165464401243,290.1183166503906,290.25,287.04998779296875,286.09228515625,290.2150573730469,297.3847961425781,290.1239624023437,1.0,0.3977383375167846,1.0,1.0,0.3776735663414001,1.0,-2.15405797958374,1.4943928718566897,0.6596651673316956,1.005487084388733,0.0,0.0,0.0,65.2630615234375,55.0,139.4293975830078,-0.0,807.8189086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21539306640625,0.8309922218322754,0.1948476135730743,0.1752363294363021,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.8892537355422974,0.2399256825447082,0.2269060164690017,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.215576171875,0.8434427976608276,0.2042276859283447,0.1429136395454406,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21588134765625,0.8650377988815308,0.2208864241838455,0.2091406881809234,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161560058594,0.8854390978813171,0.2364853769540786,1.0629148483276367,290.21710205078125,290.3500061035156,287.0979919433594,286.1261291503906,290.31317138671875,297.3914794921875,290.2228088378906,1.0,0.395766407251358,1.0,1.0,0.3827219903469085,1.0,-2.181185483932495,1.4998942613601685,0.6812911629676819,1.005069375038147,0.0,0.0,0.0,58.82393646240234,43.0,138.33058166503906,-0.0,808.6530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21539306640625,0.8309922218322754,0.1948476135730743,0.1752363294363021,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.8892537355422974,0.2399256825447082,0.2269060164690017,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.215576171875,0.8434427976608276,0.2042276859283447,0.1429136395454406,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21588134765625,0.8650377988815308,0.2208864241838455,0.2091406881809234,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161560058594,0.8854390978813171,0.2364853769540786,1.0629148483276367,290.21710205078125,290.3500061035156,287.0979919433594,286.1261291503906,290.31317138671875,297.3914794921875,290.2228088378906,1.0,0.395766407251358,1.0,1.0,0.3827219903469085,1.0,-2.181185483932495,1.4998942613601685,0.6812911629676819,1.005069375038147,0.0,0.0,0.0,58.82393646240234,43.0,138.33058166503906,-0.0,808.6530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31475830078125,0.8947785496711731,0.1987102627754211,0.178313136100769,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155212402344,0.965453326702118,0.2444678843021392,0.23078154027462,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31494140625,0.9087316989898682,0.2076133489608764,0.1449827849864959,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.9363958835601808,0.2245762199163437,0.2122288346290588,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154602050781,0.9589878916740416,0.2392835915088653,1.07355535030365,290.31640625,290.45001220703125,287.1467590332031,286.1600646972656,290.4109191894531,297.39862060546875,290.322021484375,1.0,0.3921447694301605,1.0,1.0,0.387770414352417,1.0,-2.208510398864746,1.505341410636902,0.7031689286231995,1.0045322179794312,0.0,0.0,0.0,50.23587417602539,46.0,137.94949340820312,-0.0,801.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31475830078125,0.8947785496711731,0.1987102627754211,0.178313136100769,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155212402344,0.965453326702118,0.2444678843021392,0.23078154027462,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31494140625,0.9087316989898682,0.2076133489608764,0.1449827849864959,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.9363958835601808,0.2245762199163437,0.2122288346290588,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154602050781,0.9589878916740416,0.2392835915088653,1.07355535030365,290.31640625,290.45001220703125,287.1467590332031,286.1600646972656,290.4109191894531,297.39862060546875,290.322021484375,1.0,0.3921447694301605,1.0,1.0,0.387770414352417,1.0,-2.208510398864746,1.505341410636902,0.7031689286231995,1.0045322179794312,0.0,0.0,0.0,50.23587417602539,46.0,137.94949340820312,-0.0,801.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3642272949219,0.9305570721626282,0.2006866931915283,0.1799510717391967,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.364990234375,0.9958353638648988,0.2467980831861496,0.2328292429447174,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3644104003906,0.9459640383720398,0.2093398123979568,0.1460842937231063,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647155761719,0.972137212753296,0.2264536321163177,0.2138621360063552,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36492919921875,0.989964723587036,0.2407176345586776,1.0793133974075315,290.3658752441406,290.45001220703125,287.17144775390625,286.17706298828125,290.4595947265625,297.4022827148437,290.3714599609375,1.0,0.391998291015625,1.0,1.0,0.3902946412563324,1.0,-2.222496509552002,1.5082132816314695,0.714283287525177,1.0043610334396362,0.0,0.0,0.0,47.41990661621094,46.0,137.70993041992188,-0.0,804.0139770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41229248046875,0.9416593313217164,0.2026574164628982,0.1816974282264709,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.412841796875,0.9923003911972046,0.2494948357343673,0.2247903943061828,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4124450683594,0.9561246037483216,0.2110583186149597,0.1472670882940292,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127197265625,0.980901300907135,0.2283234447240829,0.2156054228544235,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41290283203125,0.9967842698097228,0.2421467900276184,1.0855997800827026,290.41375732421875,290.54998779296875,287.1963195800781,286.194091796875,290.5019226074219,297.40692138671875,290.41876220703125,1.0,0.3920585215091705,1.0,1.0,0.3924002051353454,1.0,-2.22592830657959,1.5054060220718384,0.7205222249031067,1.000966191291809,0.0,0.0,0.0,46.90391540527344,66.0,133.87890625,-0.0,805.2491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035705566406,0.93681401014328,0.2066831290721893,0.185315191745758,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.995593786239624,0.255188375711441,0.2354299873113632,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50372314453125,0.9503899812698364,0.2145835906267166,0.1497303992509842,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.9760206937789916,0.232154443860054,0.2192263752222061,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.9914989471435548,0.2451016008853912,1.0988614559173584,290.50506591796875,290.6499938964844,287.24664306640625,286.22821044921875,290.5936279296875,297.418212890625,290.51043701171875,1.0,0.4004704356193542,1.0,1.0,0.3966113924980163,1.0,-2.2678093910217285,1.52161967754364,0.7461897134780884,1.0074527263641355,0.0,0.0,0.0,49.09254837036133,86.0,130.62969970703125,-0.0,852.5767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035705566406,0.93681401014328,0.2066831290721893,0.185315191745758,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.995593786239624,0.255188375711441,0.2354299873113632,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50372314453125,0.9503899812698364,0.2145835906267166,0.1497303992509842,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.9760206937789916,0.232154443860054,0.2192263752222061,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.9914989471435548,0.2451016008853912,1.0988614559173584,290.50506591796875,290.6499938964844,287.24664306640625,286.22821044921875,290.5936279296875,297.418212890625,290.51043701171875,1.0,0.4004704356193542,1.0,1.0,0.3966113924980163,1.0,-2.2678093910217285,1.52161967754364,0.7461897134780884,1.0074527263641355,0.0,0.0,0.0,49.09254837036133,86.0,130.62969970703125,-0.0,852.5767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59735107421875,0.8737691044807434,0.2107064872980117,0.189238429069519,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980224609375,0.9419890642166138,0.2595395743846893,0.2452535927295684,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.884239137172699,0.2181144952774047,0.1524364203214645,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977478027344,0.9084891080856324,0.2359956949949264,0.2231801152229309,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.9262102842330932,0.248058021068573,1.1136536598205566,290.5987548828125,290.75,287.29766845703125,286.2624206542969,290.6825866699219,297.421875,290.6036682128906,1.0,0.4141936004161834,1.0,1.0,0.4008225798606872,1.0,-2.3092355728149414,1.537257194519043,0.7719784379005432,1.0141608715057373,0.0,0.0,0.0,58.55083847045898,106.0,128.7672882080078,-0.0,930.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59735107421875,0.8737691044807434,0.2107064872980117,0.189238429069519,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980224609375,0.9419890642166138,0.2595395743846893,0.2452535927295684,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.884239137172699,0.2181144952774047,0.1524364203214645,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977478027344,0.9084891080856324,0.2359956949949264,0.2231801152229309,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.9262102842330932,0.248058021068573,1.1136536598205566,290.5987548828125,290.75,287.29766845703125,286.2624206542969,290.6825866699219,297.421875,290.6036682128906,1.0,0.4141936004161834,1.0,1.0,0.4008225798606872,1.0,-2.3092355728149414,1.537257194519043,0.7719784379005432,1.0141608715057373,0.0,0.0,0.0,58.55083847045898,106.0,128.7672882080078,-0.0,930.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.695556640625,0.8202539086341858,0.2147159725427627,0.1933098584413528,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.8762958645820618,0.2641088664531708,0.2499964833259582,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6957092285156,0.8285052180290222,0.2216388583183288,0.1552637219429016,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69598388671875,0.849141001701355,0.2398335337638855,0.2273017466068267,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.8620333075523376,0.2509982287883758,1.1291970014572144,290.6971130371094,290.8500061035156,287.3494567871094,286.29669189453125,290.7874450683594,297.4256286621094,290.70269775390625,1.0,0.4306409657001495,1.0,1.0,0.4069555401802063,1.0,-2.346887350082397,1.5461255311965942,0.8007619380950928,1.0146805047988892,0.0,0.0,0.0,72.59539794921875,109.0,136.68417358398438,-0.0,1025.3265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.695556640625,0.8202539086341858,0.2147159725427627,0.1933098584413528,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.8762958645820618,0.2641088664531708,0.2499964833259582,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6957092285156,0.8285052180290222,0.2216388583183288,0.1552637219429016,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69598388671875,0.849141001701355,0.2398335337638855,0.2273017466068267,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.8620333075523376,0.2509982287883758,1.1291970014572144,290.6971130371094,290.8500061035156,287.3494567871094,286.29669189453125,290.7874450683594,297.4256286621094,290.70269775390625,1.0,0.4306409657001495,1.0,1.0,0.4069555401802063,1.0,-2.346887350082397,1.5461255311965942,0.8007619380950928,1.0146805047988892,0.0,0.0,0.0,72.59539794921875,109.0,136.68417358398438,-0.0,1025.3265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7992248535156,0.7955136299133301,0.2187854200601577,0.1972824931144714,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8495798707008362,0.2689054012298584,0.2548270523548126,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7993469238281,0.8035609722137451,0.2252186238765716,0.1580130904912948,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7996520996094,0.8241297006607056,0.2437240928411483,0.2313166856765747,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997741699219,0.83493572473526,0.2539851665496826,1.144201397895813,290.8007507324219,290.95001220703125,287.4018859863281,286.3310546875,290.8917541503906,297.43023681640625,290.80621337890625,1.0,0.4431868493556976,1.0,1.0,0.4130885004997253,1.0,-2.3836138248443604,1.5541369915008545,0.8294768929481506,1.0145694017410278,0.0,0.0,0.0,82.95350646972656,97.0,141.82623291015625,-0.0,1107.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7992248535156,0.7955136299133301,0.2187854200601577,0.1972824931144714,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8495798707008362,0.2689054012298584,0.2548270523548126,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7993469238281,0.8035609722137451,0.2252186238765716,0.1580130904912948,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7996520996094,0.8241297006607056,0.2437240928411483,0.2313166856765747,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997741699219,0.83493572473526,0.2539851665496826,1.144201397895813,290.8007507324219,290.95001220703125,287.4018859863281,286.3310546875,290.8917541503906,297.43023681640625,290.80621337890625,1.0,0.4431868493556976,1.0,1.0,0.4130885004997253,1.0,-2.3836138248443604,1.5541369915008545,0.8294768929481506,1.0145694017410278,0.0,0.0,0.0,82.95350646972656,97.0,141.82623291015625,-0.0,1107.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85113525390625,0.7940652370452881,0.2208570092916488,0.199177011847496,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8518371582031,0.8480398058891296,0.2713772356510162,0.2571868002414703,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8512268066406,0.8017292022705078,0.227041944861412,0.159314289689064,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8515319824219,0.8224217295646667,0.2457003742456436,0.2332227230072021,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8516540527344,0.8326597213745117,0.2555083334445953,1.1512157917022705,290.85260009765625,290.95001220703125,287.4283752441406,286.3482360839844,290.94317626953125,297.432861328125,290.8580322265625,1.0,0.4465854465961456,1.0,1.0,0.4161549806594848,1.0,-2.401005983352661,1.5575085878372192,0.8434973955154419,1.0141040086746216,0.0,0.0,0.0,84.87640380859375,97.0,142.81204223632812,-0.0,1134.3128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.90167236328125,0.7979112267494202,0.2229606211185455,0.201029360294342,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.90234375,0.8518308401107788,0.2738969027996063,0.2595195174217224,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017639160156,0.8052321076393127,0.2288946658372879,0.1605808287858963,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90203857421875,0.8256922364234924,0.2477037161588668,0.2350797951221466,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.90216064453125,0.8354413509368896,0.2570581436157226,1.157995343208313,290.9030456542969,291.04998779296875,287.4550170898437,286.3654479980469,290.9898986816406,297.4356994628906,290.9081420898437,1.0,0.4487316608428955,1.0,1.0,0.4187267124652862,1.0,-2.417931318283081,1.561653971672058,0.8562772870063782,1.0144938230514526,0.0,0.0,0.0,84.95679473876953,85.0,140.61782836914062,-0.0,1153.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974060058594,0.8166618943214417,0.2272479683160781,0.2046724408864975,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.8715910315513611,0.2790557444095611,0.2641595900058746,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8228492140769958,0.2326784431934356,0.1630633324384689,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.8431878089904785,0.251783013343811,0.238719567656517,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978332519531,0.8523434400558472,0.2602294385433197,1.1711980104446411,290.9986877441406,291.1499938964844,287.5087890625,286.3998718261719,291.08135986328125,297.4417419433594,291.0035705566406,1.0,0.4502785801887512,1.0,1.0,0.4238701462745666,1.0,-2.451099157333374,1.5696202516555786,0.8814788460731506,1.0150883197784424,0.0,0.0,0.0,81.42888641357422,73.0,134.81809997558594,-0.0,1177.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974060058594,0.8166618943214417,0.2272479683160781,0.2046724408864975,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.8715910315513611,0.2790557444095611,0.2641595900058746,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8228492140769958,0.2326784431934356,0.1630633324384689,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.8431878089904785,0.251783013343811,0.238719567656517,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978332519531,0.8523434400558472,0.2602294385433197,1.1711980104446411,290.9986877441406,291.1499938964844,287.5087890625,286.3998718261719,291.08135986328125,297.4417419433594,291.0035705566406,1.0,0.4502785801887512,1.0,1.0,0.4238701462745666,1.0,-2.451099157333374,1.5696202516555786,0.8814788460731506,1.0150883197784424,0.0,0.0,0.0,81.42888641357422,73.0,134.81809997558594,-0.0,1177.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.8486422300338745,0.231635645031929,0.2082793712615966,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.9090463519096376,0.2843589186668396,0.2688049077987671,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.8545655608177185,0.2365635186433792,0.1655179411172866,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.8770912289619446,0.2559588253498077,0.2423161119222641,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.8860361576080322,0.2634948194026947,1.1841868162155151,291.0920715332031,291.1499938964844,287.5632019042969,286.4343566894531,291.1716003417969,297.4481506347656,291.0967712402344,1.0,0.4494085311889648,1.0,1.0,0.4290136098861694,1.0,-2.4838881492614746,1.5772883892059326,0.9065998196601868,1.015454649925232,0.0,0.0,0.0,74.5224609375,61.0,130.97059631347656,-0.0,1186.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.8486422300338745,0.231635645031929,0.2082793712615966,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.9090463519096376,0.2843589186668396,0.2688049077987671,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.8545655608177185,0.2365635186433792,0.1655179411172866,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.8770912289619446,0.2559588253498077,0.2423161119222641,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.8860361576080322,0.2634948194026947,1.1841868162155151,291.0920715332031,291.1499938964844,287.5632019042969,286.4343566894531,291.1716003417969,297.4481506347656,291.0967712402344,1.0,0.4494085311889648,1.0,1.0,0.4290136098861694,1.0,-2.4838881492614746,1.5772883892059326,0.9065998196601868,1.015454649925232,0.0,0.0,0.0,74.5224609375,61.0,130.97059631347656,-0.0,1186.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.9054434895515442,0.2361278384923935,0.2118971645832061,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.9753841161727904,0.2898045778274536,0.2734983265399933,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.911754548549652,0.2405323386192321,0.167973592877388,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.9396735429763794,0.2602172791957855,0.245911955833435,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.948919415473938,0.2668512165546417,1.1971882581710815,291.18328857421875,291.1499938964844,287.6181945800781,286.4688415527344,291.25982666015625,297.454833984375,291.1878356933594,1.0,0.4471444189548492,1.0,1.0,0.434060126543045,1.0,-2.516764163970948,1.5851657390594482,0.9315985441207886,1.0159999132156372,0.0,0.0,0.0,65.51541137695312,49.0,127.62918090820312,-0.0,1187.5115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.9054434895515442,0.2361278384923935,0.2118971645832061,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.9753841161727904,0.2898045778274536,0.2734983265399933,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.911754548549652,0.2405323386192321,0.167973592877388,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.9396735429763794,0.2602172791957855,0.245911955833435,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.948919415473938,0.2668512165546417,1.1971882581710815,291.18328857421875,291.1499938964844,287.6181945800781,286.4688415527344,291.25982666015625,297.454833984375,291.1878356933594,1.0,0.4471444189548492,1.0,1.0,0.434060126543045,1.0,-2.516764163970948,1.5851657390594482,0.9315985441207886,1.0159999132156372,0.0,0.0,0.0,65.51541137695312,49.0,127.62918090820312,-0.0,1187.5115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715148925781,0.9658026695251464,0.2406563907861709,0.2157189697027206,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.998707354068756,0.2962473034858703,0.2553101480007171,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715759277344,0.9710169434547424,0.2444748878479004,0.1705483049154281,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.9932228922843932,0.2644532024860382,0.2496711760759353,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.9985231757164,0.2702429294586181,1.21014142036438,291.2726135253906,291.1499938964844,287.6737976074219,286.5033874511719,291.3441772460937,297.4640808105469,291.27667236328125,1.0,0.4424130320549011,1.0,1.0,0.4391066133975982,1.0,-2.5180368423461914,1.5742230415344238,0.9438137412071228,1.0054616928100586,0.0,0.0,0.0,59.174930572509766,69.0,123.68384552001952,-0.0,1163.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715148925781,0.9658026695251464,0.2406563907861709,0.2157189697027206,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.998707354068756,0.2962473034858703,0.2553101480007171,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715759277344,0.9710169434547424,0.2444748878479004,0.1705483049154281,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.9932228922843932,0.2644532024860382,0.2496711760759353,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.9985231757164,0.2702429294586181,1.21014142036438,291.2726135253906,291.1499938964844,287.6737976074219,286.5033874511719,291.3441772460937,297.4640808105469,291.27667236328125,1.0,0.4424130320549011,1.0,1.0,0.4391066133975982,1.0,-2.5180368423461914,1.5742230415344238,0.9438137412071228,1.0054616928100586,0.0,0.0,0.0,59.174930572509766,69.0,123.68384552001952,-0.0,1163.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.313232421875,0.9700758457183838,0.242957592010498,0.2177475839853286,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.9985674619674684,0.3003148436546325,0.2541404962539673,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3132629394531,0.974720060825348,0.2464705556631088,0.1719153672456741,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3134765625,0.9962020516395568,0.2665952146053314,0.2516598701477051,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.9986145496368408,0.2720729112625122,1.2057723999023438,291.31427001953125,291.1499938964844,287.7017822265625,286.5206298828125,291.3871765136719,297.4725646972656,291.31854248046875,1.0,0.4436419308185577,1.0,1.0,0.4416298568248749,1.0,-2.522496461868286,1.5712050199508667,0.951291561126709,1.0008701086044312,0.0,0.0,0.0,59.15495300292969,69.0,121.38735961914062,-0.0,1166.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
