time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34722900390625,0.9713069200515748,0.2452957332134246,0.219833642244339,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473815917969,0.9987615346908568,0.304289311170578,0.2557803690433502,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3472595214844,0.9754940867424012,0.248502105474472,0.1733241230249405,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34735107421875,0.9968072772026062,0.2687749862670898,0.2537049651145935,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473815917969,0.99877667427063,0.2739839553833008,1.21338951587677,291.3477478027344,291.1499938964844,287.7299499511719,286.53790283203125,291.3980712890625,297.48004150390625,291.349853515625,1.0,0.4469935894012451,1.0,1.0,0.4398508965969085,1.0,-2.540257215499878,1.5851476192474363,0.9551096558570862,1.0105701684951782,0.0,0.0,0.0,59.93180465698242,89.0,101.30902099609376,-0.0,1191.5902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38092041015625,0.9640787839889526,0.2498601824045181,0.2240141928195953,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810119628906,0.9990000128746032,0.3115082681179046,0.2676746547222137,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38092041015625,0.9676548838615416,0.2524944841861725,0.1761664748191833,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809814453125,0.9904234409332277,0.2730774283409118,0.2578389942646026,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810119628906,0.9947507381439208,0.2775047123432159,1.2439181804656982,291.3812561035156,291.1499938964844,287.78662109375,286.57244873046875,291.41424560546875,297.4898376464844,291.3829345703125,1.0,0.4595564901828766,1.0,1.0,0.4362929165363312,1.0,-2.607017755508423,1.6329176425933838,0.9741001725196838,1.0430409908294678,0.0,0.0,0.0,63.69996643066406,109.0,61.91048812866211,-0.0,1289.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38092041015625,0.9640787839889526,0.2498601824045181,0.2240141928195953,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810119628906,0.9990000128746032,0.3115082681179046,0.2676746547222137,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38092041015625,0.9676548838615416,0.2524944841861725,0.1761664748191833,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809814453125,0.9904234409332277,0.2730774283409118,0.2578389942646026,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810119628906,0.9947507381439208,0.2775047123432159,1.2439181804656982,291.3812561035156,291.1499938964844,287.78662109375,286.57244873046875,291.41424560546875,297.4898376464844,291.3829345703125,1.0,0.4595564901828766,1.0,1.0,0.4362929165363312,1.0,-2.607017755508423,1.6329176425933838,0.9741001725196838,1.0430409908294678,0.0,0.0,0.0,63.69996643066406,109.0,61.91048812866211,-0.0,1289.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.9100735187530518,0.2541336417198181,0.2282058149576187,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40594482421875,0.9836044311523438,0.315973550081253,0.2987095713615417,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.9130653142929076,0.2562566101551056,0.1790601760149002,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058532714844,0.9409302473068236,0.2771618962287903,0.2620560824871063,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058532714844,0.9456955194473268,0.2806587219238281,1.2597808837890625,291.40606689453125,291.1499938964844,287.8438415527344,286.60699462890625,291.4271545410156,297.4869689941406,291.4071960449219,1.0,0.4769504964351654,1.0,1.0,0.4327349364757538,1.0,-2.6777091026306152,1.6832642555236816,0.9944447875022888,1.0779231786727903,0.0,0.0,0.0,74.06391143798828,129.0,40.617034912109375,-0.0,1428.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.9100735187530518,0.2541336417198181,0.2282058149576187,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40594482421875,0.9836044311523438,0.315973550081253,0.2987095713615417,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.9130653142929076,0.2562566101551056,0.1790601760149002,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058532714844,0.9409302473068236,0.2771618962287903,0.2620560824871063,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058532714844,0.9456955194473268,0.2806587219238281,1.2597808837890625,291.40606689453125,291.1499938964844,287.8438415527344,286.60699462890625,291.4271545410156,297.4869689941406,291.4071960449219,1.0,0.4769504964351654,1.0,1.0,0.4327349364757538,1.0,-2.6777091026306152,1.6832642555236816,0.9944447875022888,1.0779231786727903,0.0,0.0,0.0,74.06391143798828,129.0,40.617034912109375,-0.0,1428.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40655517578125,0.8425549268722534,0.2579961121082306,0.2324032932519912,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.406494140625,0.9049628973007202,0.319924920797348,0.3029790818691253,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40655517578125,0.8443828821182251,0.2596626579761505,0.1819968223571777,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065246582031,0.8660528659820557,0.2808972299098968,0.2663389146327972,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065246582031,0.868901789188385,0.2834421098232269,1.2758711576461792,291.40643310546875,291.1499938964844,287.90155029296875,286.6415100097656,291.4071044921875,297.47808837890625,291.4061279296875,1.0,0.4946564435958862,1.0,1.0,0.425921082496643,1.0,-2.7127621173858643,1.7204909324645996,0.9922711849212646,1.1073414087295532,0.0,0.0,0.0,92.64840698242188,147.0,7.816570281982422,-0.0,1564.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40655517578125,0.8425549268722534,0.2579961121082306,0.2324032932519912,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.406494140625,0.9049628973007202,0.319924920797348,0.3029790818691253,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40655517578125,0.8443828821182251,0.2596626579761505,0.1819968223571777,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065246582031,0.8660528659820557,0.2808972299098968,0.2663389146327972,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065246582031,0.868901789188385,0.2834421098232269,1.2758711576461792,291.40643310546875,291.1499938964844,287.90155029296875,286.6415100097656,291.4071044921875,297.47808837890625,291.4061279296875,1.0,0.4946564435958862,1.0,1.0,0.425921082496643,1.0,-2.7127621173858643,1.7204909324645996,0.9922711849212646,1.1073414087295532,0.0,0.0,0.0,92.64840698242188,147.0,7.816570281982422,-0.0,1564.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3938293457031,0.8035462498664856,0.2615185976028442,0.23627969622612,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39373779296875,0.8599804639816284,0.3242393136024475,0.307669997215271,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3938293457031,0.8049647212028503,0.2627825736999511,0.1847230792045593,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.8253658413887024,0.2843492925167084,0.2703410983085632,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.8269885778427124,0.2859165668487549,1.2905148267745972,291.3936767578125,291.1499938964844,287.9597473144531,286.676025390625,291.38671875,297.4706420898437,291.39312744140625,1.0,0.5120244026184082,1.0,1.0,0.4191072583198547,1.0,-2.748743057250977,1.7590627670288086,0.989680290222168,1.1378343105316162,0.0,0.0,0.0,111.37702178955078,135.0,-10.403246879577637,-0.0,1703.5125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3938293457031,0.8035462498664856,0.2615185976028442,0.23627969622612,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39373779296875,0.8599804639816284,0.3242393136024475,0.307669997215271,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3938293457031,0.8049647212028503,0.2627825736999511,0.1847230792045593,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.8253658413887024,0.2843492925167084,0.2703410983085632,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.8269885778427124,0.2859165668487549,1.2905148267745972,291.3936767578125,291.1499938964844,287.9597473144531,286.676025390625,291.38671875,297.4706420898437,291.39312744140625,1.0,0.5120244026184082,1.0,1.0,0.4191072583198547,1.0,-2.748743057250977,1.7590627670288086,0.989680290222168,1.1378343105316162,0.0,0.0,0.0,111.37702178955078,135.0,-10.403246879577637,-0.0,1703.5125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860778808594,0.7963678240776062,0.2631848156452179,0.2379580736160278,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.385986328125,0.8526867628097534,0.3264303803443908,0.3098905086517334,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860778808594,0.7975704669952393,0.2642594873905182,0.1858940869569778,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38604736328125,0.8184747695922852,0.2859906256198883,0.2720815241336822,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.38604736328125,0.8196538090705872,0.2870601415634155,1.2965612411499023,291.3858947753906,291.1499938964844,287.989013671875,286.6932678222656,291.3764953613281,297.46697998046875,291.38525390625,1.0,0.5166594982147217,1.0,1.0,0.4157003462314605,1.0,-2.764199733734131,1.7770048379898071,0.9871948957443236,1.152358055114746,0.0,0.0,0.0,116.19725799560548,135.0,-15.838506698608398,-0.0,1749.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779602050781,0.794921338558197,0.2648070752620697,0.239486426115036,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778686523437,0.8513485789299011,0.3286340832710266,0.3120191395282745,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779602050781,0.7959242463111877,0.2656970620155334,0.1869526505470276,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779296875,0.8169547319412231,0.287589430809021,0.2736673653125763,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779296875,0.8176870942115784,0.2881543636322021,1.3018441200256348,291.3778076171875,291.1499938964844,288.0184020996094,286.71051025390625,291.3677978515625,297.46337890625,291.377197265625,1.0,0.5196599364280701,1.0,1.0,0.4124930799007416,1.0,-2.7781240940093994,1.7936643362045288,0.984459638595581,1.1659014225006104,0.0,0.0,0.0,118.27366638183594,123.0,-18.717668533325195,-0.0,1780.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621520996094,0.8017339706420898,0.2679673731327057,0.2422704845666885,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.362060546875,0.8586854338645935,0.3330605626106262,0.3161066174507141,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621520996094,0.8023654818534851,0.2684998512268066,0.1888662278652191,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36212158203125,0.8230804800987244,0.2907043099403381,0.2765540480613708,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36212158203125,0.8229085206985474,0.2902416586875915,1.3109737634658811,291.3619689941406,291.1499938964844,288.0774841308594,286.7449645996094,291.3510131835937,297.4565734863281,291.3613586425781,1.0,0.5221331119537354,1.0,1.0,0.4060785472393036,1.0,-2.803126335144043,1.8254921436309808,0.9776341915130616,1.1921123266220093,0.0,0.0,0.0,117.41885375976562,111.0,-21.227680206298828,-0.0,1814.5377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621520996094,0.8017339706420898,0.2679673731327057,0.2422704845666885,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.362060546875,0.8586854338645935,0.3330605626106262,0.3161066174507141,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621520996094,0.8023654818534851,0.2684998512268066,0.1888662278652191,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36212158203125,0.8230804800987244,0.2907043099403381,0.2765540480613708,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36212158203125,0.8229085206985474,0.2902416586875915,1.3109737634658811,291.3619689941406,291.1499938964844,288.0774841308594,286.7449645996094,291.3510131835937,297.4565734863281,291.3613586425781,1.0,0.5221331119537354,1.0,1.0,0.4060785472393036,1.0,-2.803126335144043,1.8254921436309808,0.9776341915130616,1.1921123266220093,0.0,0.0,0.0,117.41885375976562,111.0,-21.227680206298828,-0.0,1814.5377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.8177303075790405,0.2710433900356293,0.2448062002658844,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.345947265625,0.8765909075737,0.3374913334846496,0.3200290203094482,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.8179941177368164,0.2712381184101105,0.1905995309352874,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.8383228182792664,0.2937425673007965,0.2791846394538879,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.8372200727462769,0.2922300994396209,1.3187865018844604,291.34588623046875,291.1499938964844,288.1369934082031,286.77935791015625,291.3346862792969,297.4502868652344,291.34527587890625,1.0,0.5214642882347107,1.0,1.0,0.3996640145778656,1.0,-2.82552456855774,1.856106162071228,0.9694185256958008,1.2176733016967771,0.0,0.0,0.0,112.04947662353516,99.0,-22.10394096374512,-0.0,1823.5770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.8177303075790405,0.2710433900356293,0.2448062002658844,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.345947265625,0.8765909075737,0.3374913334846496,0.3200290203094482,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.8179941177368164,0.2712381184101105,0.1905995309352874,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.8383228182792664,0.2937425673007965,0.2791846394538879,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.8372200727462769,0.2922300994396209,1.3187865018844604,291.34588623046875,291.1499938964844,288.1369934082031,286.77935791015625,291.3346862792969,297.4502868652344,291.34527587890625,1.0,0.5214642882347107,1.0,1.0,0.3996640145778656,1.0,-2.82552456855774,1.856106162071228,0.9694185256958008,1.2176733016967771,0.0,0.0,0.0,112.04947662353516,99.0,-22.10394096374512,-0.0,1823.5770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.8409720659255981,0.2740679979324341,0.2471878081560135,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3361511230469,0.9046404361724854,0.3419266045093536,0.3238480389118194,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.8409320116043091,0.2739465534687042,0.1922281980514526,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.8626982569694519,0.2967410683631897,0.2816638052463531,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.8604944944381714,0.2941597104072571,1.325792908668518,291.33612060546875,291.1499938964844,288.1968688964844,286.813720703125,291.330322265625,297.4446105957031,291.3359680175781,1.0,0.5189453959465027,1.0,1.0,0.3946162760257721,1.0,-2.846336126327514,1.882540702819824,0.9637954235076904,1.239404559135437,0.0,0.0,0.0,103.9970474243164,87.0,-14.601333618164062,-0.0,1817.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.8409720659255981,0.2740679979324341,0.2471878081560135,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3361511230469,0.9046404361724854,0.3419266045093536,0.3238480389118194,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.8409320116043091,0.2739465534687042,0.1922281980514526,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.8626982569694519,0.2967410683631897,0.2816638052463531,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.8604944944381714,0.2941597104072571,1.325792908668518,291.33612060546875,291.1499938964844,288.1968688964844,286.813720703125,291.330322265625,297.4446105957031,291.3359680175781,1.0,0.5189453959465027,1.0,1.0,0.3946162760257721,1.0,-2.846336126327514,1.882540702819824,0.9637954235076904,1.239404559135437,0.0,0.0,0.0,103.9970474243164,87.0,-14.601333618164062,-0.0,1817.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8758549690246582,0.2770796120166778,0.249491736292839,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.9491642117500304,0.3463906347751617,0.3276264369487762,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8754907250404358,0.2766631841659546,0.1938108503818512,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8995699882507324,0.2997394502162933,0.2840723395347595,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8960869312286377,0.2960734963417053,1.332390546798706,291.3309631347656,291.1499938964844,288.25714111328125,286.8480224609375,291.327392578125,297.43975830078125,291.3308410644531,1.0,0.5153489112854004,1.0,1.0,0.3895685374736786,1.0,-2.866373538970948,1.908618807792664,0.9577548503875732,1.2609412670135498,0.0,0.0,0.0,94.32149505615234,75.0,-9.120272636413574,-0.0,1801.4642333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8758549690246582,0.2770796120166778,0.249491736292839,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.9491642117500304,0.3463906347751617,0.3276264369487762,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8754907250404358,0.2766631841659546,0.1938108503818512,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8995699882507324,0.2997394502162933,0.2840723395347595,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8960869312286377,0.2960734963417053,1.332390546798706,291.3309631347656,291.1499938964844,288.25714111328125,286.8480224609375,291.327392578125,297.43975830078125,291.3308410644531,1.0,0.5153489112854004,1.0,1.0,0.3895685374736786,1.0,-2.866373538970948,1.908618807792664,0.9577548503875732,1.2609412670135498,0.0,0.0,0.0,94.32149505615234,75.0,-9.120272636413574,-0.0,1801.4642333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8999911546707153,0.2785793840885162,0.2506237924098968,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290100097656,0.9756932854652404,0.3486320674419403,0.3295091092586517,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8994568586349487,0.278025358915329,0.1945930868387222,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.9263469576835632,0.3012402653694153,0.2852618992328644,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.9216507077217102,0.2970268428325653,1.3355956077575684,291.3290100097656,291.1499938964844,288.28741455078125,286.8651733398437,291.32623291015625,297.4375915527344,291.32891845703125,1.0,0.5132817625999451,1.0,1.0,0.3870446681976318,1.0,-2.876219749450684,1.9216374158859253,0.9545822739601136,1.27172589302063,0.0,0.0,0.0,89.0663070678711,75.0,-7.3749613761901855,-0.0,1791.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.9306524395942688,0.2800646722316742,0.2517562508583069,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.9990000128746032,0.3508853018283844,0.3307665586471557,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.9298570156097412,0.2793814241886139,0.1953808665275573,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246765136719,0.9580765962600708,0.302734225988388,0.2864579260349273,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246765136719,0.9529954195022584,0.2979702651500702,1.3388173580169678,291.3245544433594,291.1499938964844,288.3177490234375,286.8822937011719,291.31695556640625,297.4354858398437,291.3240051269531,1.0,0.5110153555870056,1.0,1.0,0.3834708034992218,1.0,-2.884122848510742,1.9361604452133176,0.9479624629020692,1.2846895456314087,0.0,0.0,0.0,83.92991638183594,93.0,-11.287866592407228,-0.0,1779.1485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.9339359998703004,0.2829368710517883,0.2543539404869079,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075866699219,0.9990000128746032,0.3557321429252624,0.3317617177963257,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.932851493358612,0.2820351719856262,0.1972393095493316,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.9609143137931824,0.305667519569397,0.2892344892024994,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.9546964168548584,0.2997958660125732,1.3470513820648191,291.3074951171875,291.1499938964844,288.3786926269531,286.9164733886719,291.297607421875,297.43267822265625,291.3069152832031,1.0,0.5152797698974609,1.0,1.0,0.3763231039047241,1.0,-2.905104637145996,1.969236731529236,0.9358680844306946,1.3125567436218262,0.0,0.0,0.0,84.78458404541016,111.0,-19.80950736999512,-0.0,1815.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.9339359998703004,0.2829368710517883,0.2543539404869079,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075866699219,0.9990000128746032,0.3557321429252624,0.3317617177963257,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.932851493358612,0.2820351719856262,0.1972393095493316,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.9609143137931824,0.305667519569397,0.2892344892024994,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.9546964168548584,0.2997958660125732,1.3470513820648191,291.3074951171875,291.1499938964844,288.3786926269531,286.9164733886719,291.297607421875,297.43267822265625,291.3069152832031,1.0,0.5152797698974609,1.0,1.0,0.3763231039047241,1.0,-2.905104637145996,1.969236731529236,0.9358680844306946,1.3125567436218262,0.0,0.0,0.0,84.78458404541016,111.0,-19.80950736999512,-0.0,1815.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.9013463258743286,0.2856480479240417,0.2570819854736328,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29119873046875,0.9790209531784058,0.3599641621112823,0.3402991592884063,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.9002374410629272,0.2845818102359772,0.1992376446723938,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.9274269938468932,0.3085002601146698,0.2922065854072571,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.9195892810821532,0.301505982875824,1.3561596870422363,291.2911376953125,291.1499938964844,288.43994140625,286.9505920410156,291.2795715332031,297.42694091796875,291.2904663085937,1.0,0.5245653390884399,1.0,1.0,0.369175374507904,1.0,-2.933387756347656,2.0072312355041504,0.9261564016342164,1.344354271888733,0.0,0.0,0.0,92.76663208007812,129.0,-22.34914207458496,-0.0,1902.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.9013463258743286,0.2856480479240417,0.2570819854736328,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29119873046875,0.9790209531784058,0.3599641621112823,0.3402991592884063,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.9002374410629272,0.2845818102359772,0.1992376446723938,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.9274269938468932,0.3085002601146698,0.2922065854072571,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.9195892810821532,0.301505982875824,1.3561596870422363,291.2911376953125,291.1499938964844,288.43994140625,286.9505920410156,291.2795715332031,297.42694091796875,291.2904663085937,1.0,0.5245653390884399,1.0,1.0,0.369175374507904,1.0,-2.933387756347656,2.0072312355041504,0.9261564016342164,1.344354271888733,0.0,0.0,0.0,92.76663208007812,129.0,-22.34914207458496,-0.0,1902.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27935791015625,0.863646388053894,0.2881974577903747,0.2598148584365845,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793273925781,0.9378042221069336,0.3640562891960144,0.344609647989273,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27935791015625,0.8625022768974304,0.287009596824646,0.2012717872858047,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27935791015625,0.886131227016449,0.3112177550792694,0.2952314913272857,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27935791015625,0.8785086870193481,0.3030768930912018,1.3654168844223022,291.279296875,291.1499938964844,288.50146484375,286.984619140625,291.2724914550781,297.4205017089844,291.2790222167969,1.0,0.5363734364509583,1.0,1.0,0.363318532705307,1.0,-2.961267471313477,2.0418689250946045,0.9193986058235168,1.372561812400818,0.0,0.0,0.0,105.22341918945312,147.0,-16.73398208618164,-0.0,2010.0594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27935791015625,0.863646388053894,0.2881974577903747,0.2598148584365845,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793273925781,0.9378042221069336,0.3640562891960144,0.344609647989273,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27935791015625,0.8625022768974304,0.287009596824646,0.2012717872858047,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27935791015625,0.886131227016449,0.3112177550792694,0.2952314913272857,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27935791015625,0.8785086870193481,0.3030768930912018,1.3654168844223022,291.279296875,291.1499938964844,288.50146484375,286.984619140625,291.2724914550781,297.4205017089844,291.2790222167969,1.0,0.5363734364509583,1.0,1.0,0.363318532705307,1.0,-2.961267471313477,2.0418689250946045,0.9193986058235168,1.372561812400818,0.0,0.0,0.0,105.22341918945312,147.0,-16.73398208618164,-0.0,2010.0594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.8310827612876892,0.2906332015991211,0.2625468075275421,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715759277344,0.8974259495735168,0.3681521117687225,0.349018394947052,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.8299754858016968,0.2893563210964203,0.2033290565013885,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715759277344,0.8512753248214722,0.3138543367385864,0.2982884645462036,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.8434509634971619,0.3045445084571838,1.3747235536575315,291.27154541015625,291.1499938964844,288.5632629394531,287.0185546875,291.2666015625,297.41424560546875,291.2713317871094,1.0,0.5494048595428467,1.0,1.0,0.3574616909027099,1.0,-2.9871859550476074,2.0754318237304688,0.9117541313171388,1.4002470970153809,0.0,0.0,0.0,120.45851135253906,150.0,-12.369482040405272,-0.0,2131.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.8310827612876892,0.2906332015991211,0.2625468075275421,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715759277344,0.8974259495735168,0.3681521117687225,0.349018394947052,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.8299754858016968,0.2893563210964203,0.2033290565013885,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715759277344,0.8512753248214722,0.3138543367385864,0.2982884645462036,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.8434509634971619,0.3045445084571838,1.3747235536575315,291.27154541015625,291.1499938964844,288.5632629394531,287.0185546875,291.2666015625,297.41424560546875,291.2713317871094,1.0,0.5494048595428467,1.0,1.0,0.3574616909027099,1.0,-2.9871859550476074,2.0754318237304688,0.9117541313171388,1.4002470970153809,0.0,0.0,0.0,120.45851135253906,150.0,-12.369482040405272,-0.0,2131.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.8217912912368774,0.2918161153793335,0.263811856508255,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.8867486715316772,0.3701931238174438,0.3511473536491394,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.8206630349159241,0.2905058562755584,0.2042872607707977,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.841496467590332,0.3151483535766601,0.2997213900089264,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.8334568738937378,0.3052465915679931,1.378889799118042,291.26824951171875,291.1499938964844,288.59423828125,287.0354919433594,291.26385498046875,297.4112548828125,291.2680969238281,1.0,0.5542770028114319,1.0,1.0,0.3545332551002502,1.0,-2.99915099143982,2.091677665710449,0.9074733853340148,1.4138110876083374,0.0,0.0,0.0,126.2195053100586,150.0,-10.88624095916748,-0.0,2182.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667541503906,0.8151913285255432,0.2929864823818207,0.2650190591812134,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667541503906,0.8794439435005188,0.3722342550754547,0.3532294332981109,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667541503906,0.8140242099761963,0.2916487455368042,0.2052050679922104,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667541503906,0.8347690105438232,0.3164345324039459,0.3010988533496856,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667541503906,0.826403021812439,0.3059360682964325,1.3827710151672363,291.2667541503906,291.1499938964844,288.6252746582031,287.05242919921875,291.2655334472656,297.40838623046875,291.266845703125,1.0,0.5585377216339111,1.0,1.0,0.3521613478660583,1.0,-3.010530948638916,2.1060922145843506,0.9044387936592102,1.4256564378738403,0.0,0.0,0.0,130.8489990234375,138.0,-6.964718818664551,-0.0,2225.874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.816871702671051,0.2953349649906158,0.2671205401420593,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8822788000106812,0.3763467669486999,0.357090026140213,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8156784176826477,0.2939525544643402,0.2068061530590057,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.836499810218811,0.3190186619758606,0.3035313189029693,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8271824717521667,0.3073143064975738,1.3889455795288086,291.2688293457031,291.1499938964844,288.6875305175781,287.086181640625,291.27020263671875,297.4034729003906,291.2690124511719,1.0,0.561255693435669,1.0,1.0,0.3474175035953522,1.0,-3.0299739837646484,2.132692575454712,0.8972812294960022,1.4478939771652222,0.0,0.0,0.0,131.8333282470703,126.0,0.1587833911180496,-0.0,2265.753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.816871702671051,0.2953349649906158,0.2671205401420593,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8822788000106812,0.3763467669486999,0.357090026140213,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8156784176826477,0.2939525544643402,0.2068061530590057,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.836499810218811,0.3190186619758606,0.3035313189029693,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8271824717521667,0.3073143064975738,1.3889455795288086,291.2688293457031,291.1499938964844,288.6875305175781,287.086181640625,291.27020263671875,297.4034729003906,291.2690124511719,1.0,0.561255693435669,1.0,1.0,0.3474175035953522,1.0,-3.0299739837646484,2.132692575454712,0.8972812294960022,1.4478939771652222,0.0,0.0,0.0,131.8333282470703,126.0,0.1587833911180496,-0.0,2265.753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.828924298286438,0.2977208197116852,0.2690386474132538,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27264404296875,0.8975351452827454,0.3805218338966369,0.3607816100120544,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.8277204036712646,0.2963106334209442,0.2082753181457519,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.8490838408470154,0.3216487467288971,0.305776983499527,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.8384745717048645,0.308725506067276,1.394171118736267,291.27264404296875,291.1499938964844,288.75,287.119873046875,291.27557373046875,297.3997497558594,291.2728881835937,1.0,0.5605556964874268,1.0,1.0,0.3426736891269684,1.0,-3.047466993331909,2.158196926116944,0.889270007610321,1.4694361686706543,0.0,0.0,0.0,127.07196044921876,114.0,3.9988203048706055,-0.0,2272.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.828924298286438,0.2977208197116852,0.2690386474132538,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27264404296875,0.8975351452827454,0.3805218338966369,0.3607816100120544,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.8277204036712646,0.2963106334209442,0.2082753181457519,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.8490838408470154,0.3216487467288971,0.305776983499527,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.8384745717048645,0.308725506067276,1.394171118736267,291.27264404296875,291.1499938964844,288.75,287.119873046875,291.27557373046875,297.3997497558594,291.2728881835937,1.0,0.5605556964874268,1.0,1.0,0.3426736891269684,1.0,-3.047466993331909,2.158196926116944,0.889270007610321,1.4694361686706543,0.0,0.0,0.0,127.07196044921876,114.0,3.9988203048706055,-0.0,2272.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8490567207336426,0.3001362979412079,0.2708694338798523,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.9240810871124268,0.3847553133964538,0.3644069731235504,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8477816581726074,0.2987219989299774,0.2096919566392898,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8707301020622253,0.324326604604721,0.3079456984996795,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8583155870437622,0.3101750910282135,1.398987054824829,291.2777709960937,291.1499938964844,288.81353759765625,287.15185546875,291.28173828125,297.3970031738281,291.278076171875,1.0,0.5579540729522705,1.0,1.0,0.3378525972366333,1.0,-3.06412672996521,2.183534622192383,0.8805921077728271,1.4909920692443848,0.0,0.0,0.0,119.17898559570312,102.0,6.420488834381104,-0.0,2261.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
