time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8490567207336426,0.3001362979412079,0.2708694338798523,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.9240810871124268,0.3847553133964538,0.3644069731235504,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8477816581726074,0.2987219989299774,0.2096919566392898,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8707301020622253,0.324326604604721,0.3079456984996795,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8583155870437622,0.3101750910282135,1.398987054824829,291.2777709960937,291.1499938964844,288.81353759765625,287.15185546875,291.28173828125,297.3970031738281,291.278076171875,1.0,0.5579540729522705,1.0,1.0,0.3378525972366333,1.0,-3.06412672996521,2.183534622192383,0.8805921077728271,1.4909920692443848,0.0,0.0,0.0,119.17898559570312,102.0,6.420488834381104,-0.0,2261.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8794804215431213,0.302572637796402,0.2726522386074066,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.9626964330673218,0.3890417218208313,0.3680110275745392,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8781070113182068,0.3011815547943115,0.2110898047685623,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.9029826521873474,0.3270489871501922,0.3100850284099579,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8885791301727295,0.3116610646247864,1.4036269187927246,291.28472900390625,291.1499938964844,288.87890625,287.18072509765625,291.2899780273437,297.3949890136719,291.2850952148437,1.0,0.554267406463623,1.0,1.0,0.3330315053462982,1.0,-3.0804338455200195,2.2087972164154053,0.8716365694999695,1.5125505924224854,0.0,0.0,0.0,109.45423126220705,90.0,9.018621444702148,-0.0,2240.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8794804215431213,0.302572637796402,0.2726522386074066,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.9626964330673218,0.3890417218208313,0.3680110275745392,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8781070113182068,0.3011815547943115,0.2110898047685623,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.9029826521873474,0.3270489871501922,0.3100850284099579,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8885791301727295,0.3116610646247864,1.4036269187927246,291.28472900390625,291.1499938964844,288.87890625,287.18072509765625,291.2899780273437,297.3949890136719,291.2850952148437,1.0,0.554267406463623,1.0,1.0,0.3330315053462982,1.0,-3.0804338455200195,2.2087972164154053,0.8716365694999695,1.5125505924224854,0.0,0.0,0.0,109.45423126220705,90.0,9.018621444702148,-0.0,2240.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889099121094,0.8999099731445312,0.3037977516651153,0.2735331952571869,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889709472656,0.9837732911109924,0.3912057280540466,0.3698148429393768,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889099121094,0.8985133171081543,0.3024300038814544,0.2117886990308761,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889404296875,0.9260388612747192,0.3284277021884918,0.3111535012722015,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889404296875,0.9089992642402648,0.3124183118343353,1.4059268236160278,291.2890014648437,291.1499938964844,288.9122619628906,287.1940612792969,291.2948913574219,297.3942565917969,291.2894287109375,1.0,0.5521658062934875,1.0,1.0,0.3306209743022918,1.0,-3.088551521301269,2.221458673477173,0.8670927286148071,1.523368239402771,0.0,0.0,0.0,104.13898468017578,90.0,10.33362102508545,-0.0,2227.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9232309460639954,0.3050145804882049,0.2744332551956177,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9990000128746032,0.3934257924556732,0.3687056005001068,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.921648383140564,0.303677350282669,0.212507277727127,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9509948492050172,0.3298049569129944,0.3122481405735016,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9329805970191956,0.3131723403930664,1.4083428382873535,291.2928771972656,291.1499938964844,288.946044921875,287.2066955566406,291.2975158691406,297.39361572265625,291.2931823730469,1.0,0.5497930645942688,1.0,1.0,0.327889084815979,1.0,-3.0933291912078857,2.2328035831451416,0.8605256080627441,1.5338541269302368,0.0,0.0,0.0,99.2127456665039,93.0,10.04185962677002,-0.0,2209.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.939635932445526,0.3073838055133819,0.2764668464660644,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3989554643630981,0.3549576997756958,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.938148021697998,0.3061351180076599,0.2141434848308563,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9664382934570312,0.3325238525867462,0.3147074580192566,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481642246246338,0.3146464824676513,1.414449691772461,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3026428222656,297.39617919921875,291.298583984375,1.0,0.5482061505317688,1.0,1.0,0.3224253356456756,1.0,-3.0915844440460205,2.2481954097747803,0.8433890342712402,1.5495178699493408,0.0,0.0,0.0,96.48480224609376,96.0,8.44909954071045,-0.0,2192.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.939635932445526,0.3073838055133819,0.2764668464660644,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3989554643630981,0.3549576997756958,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.938148021697998,0.3061351180076599,0.2141434848308563,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9664382934570312,0.3325238525867462,0.3147074580192566,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481642246246338,0.3146464824676513,1.414449691772461,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3026428222656,297.39617919921875,291.298583984375,1.0,0.5482061505317688,1.0,1.0,0.3224253356456756,1.0,-3.0915844440460205,2.2481954097747803,0.8433890342712402,1.5495178699493408,0.0,0.0,0.0,96.48480224609376,96.0,8.44909954071045,-0.0,2192.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9495426416397096,0.3097307980060577,0.2785182893276214,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.9990000128746032,0.4053283035755157,0.347771018743515,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9482351541519164,0.3086092174053192,0.2158210277557373,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9753410816192628,0.3352608680725097,0.3172245323657989,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9568272829055786,0.3161510229110718,1.420876383781433,291.30596923828125,291.1499938964844,289.08502197265625,287.2505187988281,291.3117370605469,297.4023742675781,291.3063659667969,1.0,0.5485934019088745,1.0,1.0,0.3169615864753723,1.0,-3.0981698036193848,2.269221544265747,0.828948438167572,1.5689256191253662,0.0,0.0,0.0,95.40647888183594,114.0,10.446158409118652,-0.0,2198.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9495426416397096,0.3097307980060577,0.2785182893276214,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.9990000128746032,0.4053283035755157,0.347771018743515,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9482351541519164,0.3086092174053192,0.2158210277557373,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9753410816192628,0.3352608680725097,0.3172245323657989,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9568272829055786,0.3161510229110718,1.420876383781433,291.30596923828125,291.1499938964844,289.08502197265625,287.2505187988281,291.3117370605469,297.4023742675781,291.3063659667969,1.0,0.5485934019088745,1.0,1.0,0.3169615864753723,1.0,-3.0981698036193848,2.269221544265747,0.828948438167572,1.5689256191253662,0.0,0.0,0.0,95.40647888183594,114.0,10.446158409118652,-0.0,2198.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9392213821411132,0.3120973408222198,0.2807180881500244,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135681152344,0.9990000128746032,0.4111306071281433,0.3608311414718628,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.938068985939026,0.3111404478549957,0.2176392078399658,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9664565920829772,0.3380568623542785,0.3199330270290375,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.945793867111206,0.3177189230918884,1.4282487630844116,291.3135986328125,291.141845703125,289.1565856933594,287.268798828125,291.3204040527344,297.4066467285156,291.3140869140625,1.0,0.5560114979743958,1.0,1.0,0.3107917904853821,1.0,-3.130784034729004,2.3101279735565186,0.8206561207771301,1.6020127534866333,0.0,0.0,0.0,99.2045669555664,132.0,11.05881118774414,-0.0,2278.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9392213821411132,0.3120973408222198,0.2807180881500244,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135681152344,0.9990000128746032,0.4111306071281433,0.3608311414718628,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.938068985939026,0.3111404478549957,0.2176392078399658,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9664565920829772,0.3380568623542785,0.3199330270290375,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.945793867111206,0.3177189230918884,1.4282487630844116,291.3135986328125,291.141845703125,289.1565856933594,287.268798828125,291.3204040527344,297.4066467285156,291.3140869140625,1.0,0.5560114979743958,1.0,1.0,0.3107917904853821,1.0,-3.130784034729004,2.3101279735565186,0.8206561207771301,1.6020127534866333,0.0,0.0,0.0,99.2045669555664,132.0,11.05881118774414,-0.0,2278.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9144741296768188,0.3144297003746032,0.2830257713794708,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.9990000128746032,0.4148637950420379,0.3897469937801361,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9135911464691162,0.3136788308620453,0.2195702195167541,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.9430944323539734,0.3408637642860412,0.3227973878383636,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9200290441513062,0.3192693889141083,1.436279058456421,291.3232116699219,291.0515441894531,289.2294006347656,287.2848815917969,291.33135986328125,297.4018859863281,291.3238525390625,1.0,0.5682684779167175,1.0,1.0,0.3046220242977142,1.0,-3.182837724685669,2.3646719455718994,0.8181658983230591,1.6446548700332642,0.0,0.0,0.0,107.18160247802734,150.0,13.119571685791016,-0.0,2420.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9144741296768188,0.3144297003746032,0.2830257713794708,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.9990000128746032,0.4148637950420379,0.3897469937801361,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9135911464691162,0.3136788308620453,0.2195702195167541,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.9430944323539734,0.3408637642860412,0.3227973878383636,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9200290441513062,0.3192693889141083,1.436279058456421,291.3232116699219,291.0515441894531,289.2294006347656,287.2848815917969,291.33135986328125,297.4018859863281,291.3238525390625,1.0,0.5682684779167175,1.0,1.0,0.3046220242977142,1.0,-3.182837724685669,2.3646719455718994,0.8181658983230591,1.6446548700332642,0.0,0.0,0.0,107.18160247802734,150.0,13.119571685791016,-0.0,2420.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.8907703757286072,0.3155293464660644,0.2842971086502075,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3288269042969,0.982269287109375,0.4161400496959686,0.3938677608966827,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.8901030421257019,0.3148958086967468,0.2206373661756515,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.9165083765983582,0.3422164916992187,0.3243685662746429,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.8952174186706543,0.319972962141037,1.4408717155456543,291.328857421875,291.0058898925781,289.2662353515625,287.29217529296875,291.3354187011719,297.3961486816406,291.3292541503906,1.0,0.5748968720436096,1.0,1.0,0.3015371263027191,1.0,-3.1989166736602783,2.3852224349975586,0.8136940598487854,1.661994695663452,0.0,0.0,0.0,114.82376861572266,150.0,13.343640327453612,-0.0,2492.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8690004348754883,0.3165802955627441,0.285554975271225,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.9594749212265016,0.4176674783229828,0.395508736371994,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8684790134429932,0.3160756826400757,0.2217007428407669,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.8931471109390259,0.3435337543487549,0.3259359002113342,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.872870922088623,0.3206299245357513,1.44538676738739,291.3260192871094,290.9598999023437,289.3033142089844,287.29901123046875,291.32159423828125,297.3915100097656,291.3253173828125,1.0,0.5814796686172485,1.0,1.0,0.2959380447864532,1.0,-3.211023569107056,2.4105045795440674,0.8005192279815674,1.6845592260360718,0.0,0.0,0.0,123.29288482666016,168.0,0.1187110617756843,-0.0,2562.848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8353790640830994,0.3184698820114136,0.2879241406917572,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.916620433330536,0.4211023449897766,0.3992794454097748,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.835153341293335,0.3182759284973144,0.2237473279237747,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.8574409484863281,0.3460165858268738,0.3289689123630523,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.8382044434547424,0.3217741847038269,1.453830003738403,291.3038635253906,290.8670349121094,289.3782043457031,287.3113708496094,291.2925109863281,297.3839416503906,291.3030700683594,1.0,0.5947558283805847,1.0,1.0,0.2847399115562439,1.0,-3.234668493270874,2.461927652359009,0.7727407813072205,1.7305988073349,0.0,0.0,0.0,140.83786010742188,171.0,-21.692699432373047,-0.0,2707.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8353790640830994,0.3184698820114136,0.2879241406917572,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.916620433330536,0.4211023449897766,0.3992794454097748,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.835153341293335,0.3182759284973144,0.2237473279237747,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.8574409484863281,0.3460165858268738,0.3289689123630523,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.8382044434547424,0.3217741847038269,1.453830003738403,291.3038635253906,290.8670349121094,289.3782043457031,287.3113708496094,291.2925109863281,297.3839416503906,291.3030700683594,1.0,0.5947558283805847,1.0,1.0,0.2847399115562439,1.0,-3.234668493270874,2.461927652359009,0.7727407813072205,1.7305988073349,0.0,0.0,0.0,140.83786010742188,171.0,-21.692699432373047,-0.0,2707.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8192571997642517,0.3201361298561096,0.2898564338684082,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27996826171875,0.8971184492111206,0.4247164726257324,0.4030663669109344,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8193120956420898,0.320299744606018,0.2254919856786728,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.8407152891159058,0.3483254313468933,0.3315980136394501,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8214446902275085,0.3227259814739227,1.460269808769226,291.2799072265625,290.77313232421875,289.45391845703125,287.3221740722656,291.2659606933594,297.377197265625,291.2790832519531,1.0,0.603610634803772,1.0,1.0,0.2735417485237121,1.0,-3.254554033279419,2.510948419570923,0.7436056137084961,1.775127410888672,0.0,0.0,0.0,152.41603088378906,159.0,-29.996294021606445,-0.0,2812.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8192571997642517,0.3201361298561096,0.2898564338684082,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27996826171875,0.8971184492111206,0.4247164726257324,0.4030663669109344,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8193120956420898,0.320299744606018,0.2254919856786728,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.8407152891159058,0.3483254313468933,0.3315980136394501,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8214446902275085,0.3227259814739227,1.460269808769226,291.2799072265625,290.77313232421875,289.45391845703125,287.3221740722656,291.2659606933594,297.377197265625,291.2790832519531,1.0,0.603610634803772,1.0,1.0,0.2735417485237121,1.0,-3.254554033279419,2.510948419570923,0.7436056137084961,1.775127410888672,0.0,0.0,0.0,152.41603088378906,159.0,-29.996294021606445,-0.0,2812.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.8194090127944946,0.3215643763542175,0.2912274301052093,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201843261719,0.8984399437904358,0.4282744824886322,0.4064712822437286,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.8197704553604126,0.3221327066421509,0.2268287241458892,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204895019531,0.8412756323814392,0.3504425883293152,0.3336736261844635,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206115722656,0.8210428357124329,0.3234737515449524,1.4640183448791504,291.2200012207031,290.6783447265625,289.5303649902344,287.3316345214844,291.1810913085937,297.3699951171875,291.2172546386719,1.0,0.605841875076294,1.0,1.0,0.2538445293903351,1.0,-3.2689170837402344,2.581717014312744,0.6872000694274902,1.8425761461257928,0.0,0.0,0.0,153.764404296875,147.0,-74.30085754394531,-0.0,2850.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.8194090127944946,0.3215643763542175,0.2912274301052093,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201843261719,0.8984399437904358,0.4282744824886322,0.4064712822437286,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.8197704553604126,0.3221327066421509,0.2268287241458892,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204895019531,0.8412756323814392,0.3504425883293152,0.3336736261844635,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206115722656,0.8210428357124329,0.3234737515449524,1.4640183448791504,291.2200012207031,290.6783447265625,289.5303649902344,287.3316345214844,291.1810913085937,297.3699951171875,291.2172546386719,1.0,0.605841875076294,1.0,1.0,0.2538445293903351,1.0,-3.2689170837402344,2.581717014312744,0.6872000694274902,1.8425761461257928,0.0,0.0,0.0,153.764404296875,147.0,-74.30085754394531,-0.0,2850.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.8278263807296753,0.322626918554306,0.2920703887939453,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.910287082195282,0.431560605764389,0.4094273746013641,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.828545331954956,0.3236662745475769,0.2278017103672027,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.8506266474723816,0.3522608280181885,0.335258275270462,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.8289599418640137,0.32391157746315,1.4653942584991455,291.1438903808594,290.5827941894531,289.607421875,287.3399658203125,291.0980834960937,297.3608703613281,291.1410522460937,1.0,0.6044826507568359,1.0,1.0,0.2341472953557968,1.0,-3.27822208404541,2.649005174636841,0.6292169690132141,1.9076448678970337,0.0,0.0,0.0,149.36793518066406,135.0,-96.5406494140625,-0.0,2845.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.8278263807296753,0.322626918554306,0.2920703887939453,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.910287082195282,0.431560605764389,0.4094273746013641,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.828545331954956,0.3236662745475769,0.2278017103672027,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.8506266474723816,0.3522608280181885,0.335258275270462,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.8289599418640137,0.32391157746315,1.4653942584991455,291.1438903808594,290.5827941894531,289.607421875,287.3399658203125,291.0980834960937,297.3608703613281,291.1410522460937,1.0,0.6044826507568359,1.0,1.0,0.2341472953557968,1.0,-3.27822208404541,2.649005174636841,0.6292169690132141,1.9076448678970337,0.0,0.0,0.0,149.36793518066406,135.0,-96.5406494140625,-0.0,2845.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.834201455116272,0.323056697845459,0.2923448085784912,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.919663906097412,0.4331179559230804,0.4107702374458313,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.835124671459198,0.3243468999862671,0.2281864136457443,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.8577580451965332,0.3530813753604889,0.3359111845493316,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.8351044058799744,0.3240349590778351,1.4653925895690918,291.1056823730469,290.5348205566406,289.6461181640625,287.34381103515625,291.058837890625,297.3558654785156,291.1028747558594,1.0,0.6029220819473267,1.0,1.0,0.2242986857891082,1.0,-3.2814152240753174,2.681142568588257,0.6002727746963501,1.9389902353286743,0.0,0.0,0.0,145.88644409179688,135.0,-100.79107666015624,-0.0,2832.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.8418903946876526,0.3234333097934723,0.2925517857074737,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.9310452342033386,0.4346272051334381,0.4120481610298157,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.8430413007736206,0.3249821960926056,0.2285241037607193,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.866389274597168,0.3538549244403839,0.3364988267421722,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.8425652980804443,0.3241071701049804,1.4650615453720093,291.06402587890625,290.4866943359375,289.6849060058594,287.3474426269531,291.01153564453125,297.3507385253906,291.0606994628906,1.0,0.6009809374809265,1.0,1.0,0.2128763496875763,1.0,-3.2839179039001465,2.716735363006592,0.5671825408935547,1.973925232887268,0.0,0.0,0.0,141.8648223876953,123.0,-109.23436737060548,-0.0,2815.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8616436719894409,0.3239963948726654,0.2927586436271667,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761657714844,0.9581961631774902,0.4374692440032959,0.4143998920917511,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8633411526679993,0.3260922431945801,0.2290585339069366,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765319824219,0.8883659243583679,0.3552374243736267,0.3374793529510498,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8618447184562683,0.324075698852539,1.4634222984313965,290.9759826660156,290.3901672363281,289.76275634765625,287.354248046875,290.9220275878906,297.3397521972656,290.9728088378906,1.0,0.5961883068084717,1.0,1.0,0.1900316625833511,1.0,-3.2868497371673584,2.784980297088623,0.5018695592880249,2.041320323944092,0.0,0.0,0.0,132.6686248779297,111.0,-117.84113311767578,-0.0,2770.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8616436719894409,0.3239963948726654,0.2927586436271667,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761657714844,0.9581961631774902,0.4374692440032959,0.4143998920917511,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8633411526679993,0.3260922431945801,0.2290585339069366,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765319824219,0.8883659243583679,0.3552374243736267,0.3374793529510498,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8618447184562683,0.324075698852539,1.4634222984313965,290.9759826660156,290.3901672363281,289.76275634765625,287.354248046875,290.9220275878906,297.3397521972656,290.9728088378906,1.0,0.5961883068084717,1.0,1.0,0.1900316625833511,1.0,-3.2868497371673584,2.784980297088623,0.5018695592880249,2.041320323944092,0.0,0.0,0.0,132.6686248779297,111.0,-117.84113311767578,-0.0,2770.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8950500488281,0.8886575698852539,0.3243863582611084,0.2927564084529876,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.89453125,0.9877588152885436,0.440155953168869,0.4165486991405487,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.8909946084022522,0.327053427696228,0.2294502109289169,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948669433594,0.9185119867324828,0.3564631938934326,0.3382600247859955,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8950500488281,0.8883216977119446,0.3238720893859863,1.460766315460205,290.8943786621094,290.2933959960937,289.8408203125,287.36065673828125,290.84356689453125,297.3286437988281,290.8914794921875,1.0,0.5905523896217346,1.0,1.0,0.1671869754791259,1.0,-3.2876505851745605,2.848263740539551,0.4393868148326874,2.104224681854248,0.0,0.0,0.0,122.48787689208984,99.0,-113.79866027832033,-0.0,2715.836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8950500488281,0.8886575698852539,0.3243863582611084,0.2927564084529876,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.89453125,0.9877588152885436,0.440155953168869,0.4165486991405487,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.8909946084022522,0.327053427696228,0.2294502109289169,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948669433594,0.9185119867324828,0.3564631938934326,0.3382600247859955,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8950500488281,0.8883216977119446,0.3238720893859863,1.460766315460205,290.8943786621094,290.2933959960937,289.8408203125,287.36065673828125,290.84356689453125,297.3286437988281,290.8914794921875,1.0,0.5905523896217346,1.0,1.0,0.1671869754791259,1.0,-3.2876505851745605,2.848263740539551,0.4393868148326874,2.104224681854248,0.0,0.0,0.0,122.48787689208984,99.0,-113.79866027832033,-0.0,2715.836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.913933277130127,0.3245045244693756,0.2926802933216095,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728271484375,0.9990000128746032,0.4430962800979614,0.4037131071090698,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.77392578125,0.917233943939209,0.327781081199646,0.2298032641410827,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735290527344,0.948000967502594,0.3574518263339996,0.338982492685318,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.912937581539154,0.3234252035617828,1.4577831029891968,290.7723388671875,290.1965026855469,289.9189453125,287.366943359375,290.67254638671875,297.3179016113281,290.7648620605469,1.0,0.5833323001861572,1.0,1.0,0.1433147639036178,1.0,-3.269866704940796,2.939089059829712,0.3307776153087616,2.1990833282470703,0.0,0.0,0.0,114.26200103759766,87.0,-174.64295959472656,-0.0,2634.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.913933277130127,0.3245045244693756,0.2926802933216095,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728271484375,0.9990000128746032,0.4430962800979614,0.4037131071090698,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.77392578125,0.917233943939209,0.327781081199646,0.2298032641410827,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735290527344,0.948000967502594,0.3574518263339996,0.338982492685318,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.912937581539154,0.3234252035617828,1.4577831029891968,290.7723388671875,290.1965026855469,289.9189453125,287.366943359375,290.67254638671875,297.3179016113281,290.7648620605469,1.0,0.5833323001861572,1.0,1.0,0.1433147639036178,1.0,-3.269866704940796,2.939089059829712,0.3307776153087616,2.1990833282470703,0.0,0.0,0.0,114.26200103759766,87.0,-174.64295959472656,-0.0,2634.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.53857421875,0.9383199214935304,0.3236981928348541,0.2919922173023224,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.537353515625,0.9990000128746032,0.447594404220581,0.3762630820274353,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5384826660156,0.9425091743469238,0.327741265296936,0.2297686338424682,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379638671875,0.9717202186584472,0.3576941192150116,0.3391955494880676,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386047363281,0.936821699142456,0.322277158498764,1.452519416809082,290.53643798828125,290.09967041015625,289.9970397949219,287.3733215332031,290.3894348144531,297.31011962890625,290.5265808105469,1.0,0.5735581517219543,1.0,1.0,0.1194425448775291,1.0,-3.2299370765686035,3.0588886737823486,0.1710483878850937,2.3273723125457764,0.0,0.0,0.0,106.9484405517578,105.0,-289.5040588378906,-0.0,2514.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.53857421875,0.9383199214935304,0.3236981928348541,0.2919922173023224,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.537353515625,0.9990000128746032,0.447594404220581,0.3762630820274353,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5384826660156,0.9425091743469238,0.327741265296936,0.2297686338424682,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379638671875,0.9717202186584472,0.3576941192150116,0.3391955494880676,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386047363281,0.936821699142456,0.322277158498764,1.452519416809082,290.53643798828125,290.09967041015625,289.9970397949219,287.3733215332031,290.3894348144531,297.31011962890625,290.5265808105469,1.0,0.5735581517219543,1.0,1.0,0.1194425448775291,1.0,-3.2299370765686035,3.0588886737823486,0.1710483878850937,2.3273723125457764,0.0,0.0,0.0,106.9484405517578,105.0,-289.5040588378906,-0.0,2514.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.41748046875,0.94057697057724,0.3229590654373169,0.2913937866687774,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4164733886719,0.9990000128746032,0.4500080645084381,0.3731445372104645,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4173889160156,0.9452115893363952,0.3274412751197815,0.2295973598957061,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169311523437,0.9742031693458556,0.3575394451618194,0.3391000628471374,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4175109863281,0.9389551877975464,0.3214471340179443,1.44902503490448,290.4156188964844,290.05133056640625,290.0360107421875,287.37664794921875,290.2749938964844,297.3065185546875,290.4072570800781,1.0,0.5724115371704102,1.0,1.0,0.107506439089775,1.0,-3.2209043502807617,3.116574764251709,0.1043295711278915,2.3863003253936768,0.0,0.0,0.0,105.9638900756836,105.0,-304.8533630371094,-0.0,2492.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3323974609375,0.935791313648224,0.322131872177124,0.2907170057296753,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.331787109375,0.9990000128746032,0.4518745243549347,0.3772521018981933,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33233642578125,0.9409610629081726,0.327058345079422,0.229379653930664,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.33209228515625,0.9706637859344482,0.3572969436645508,0.3389404714107513,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3323974609375,0.9340587258338928,0.3205281794071197,1.4452550411224363,290.33135986328125,290.0030822753906,290.074951171875,287.3800964355469,290.2274475097656,297.30078125,290.32684326171875,1.0,0.5730075240135193,1.0,1.0,0.0989377349615097,1.0,-3.220029354095459,3.152634382247925,0.0673949792981147,2.422231674194336,0.0,0.0,0.0,106.77326202392578,123.0,-261.1183166503906,-0.0,2495.074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9151379466056824,0.3208062350749969,0.2895938456058502,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.4537363052368164,0.398071676492691,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.92108416557312,0.3265073597431183,0.2290661036968231,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.9526837468147278,0.3569859266281128,0.3387519717216491,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131670594215392,0.3188560009002685,1.438371658325195,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20526123046875,297.28472900390625,290.2537841796875,1.0,0.5783082842826843,1.0,1.0,0.0823655873537063,1.0,-3.234808444976806,3.209660530090332,0.0251479223370552,2.475470304489136,0.0,0.0,0.0,111.74644470214844,123.0,-145.8347930908203,-0.0,2552.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
