time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543029785156,0.9142783284187316,0.3207710087299347,0.2895651161670685,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25408935546875,0.9990000128746032,0.4537578523159027,0.3990182876586914,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543029785156,0.9202300906181335,0.3264962434768677,0.2290613204240799,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25421142578125,0.951860010623932,0.3569823205471039,0.3387528359889984,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543029785156,0.9123024344444276,0.3188044130802154,1.4381650686264038,290.25396728515625,289.9068298339844,290.1525573730469,287.38751220703125,290.20574951171875,297.2840576171875,290.2527160644531,1.0,0.5785744190216064,1.0,1.0,0.0818003118038177,1.0,-3.2356598377227783,3.21143102645874,0.0242289267480373,2.477036476135254,0.0,0.0,0.0,111.98523712158205,126.0,-142.024658203125,-0.0,2555.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8987630009651184,0.3199885785579681,0.2888753116130829,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9990000128746032,0.4540470242500305,0.4175443053245544,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.9047026634216307,0.3263818025588989,0.2290119230747223,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9358524084091188,0.3570805191993713,0.3388932943344116,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8964582681655884,0.317406952381134,1.432250738143921,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.2437744140625,297.2641906738281,290.24981689453125,1.0,0.5830647349357605,1.0,1.0,0.0646628960967063,1.0,-3.2501208782196045,3.2431769371032715,0.0069439457729458,2.505629777908325,0.0,0.0,0.0,116.680419921875,129.0,-39.56256103515625,-0.0,2610.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8987630009651184,0.3199885785579681,0.2888753116130829,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9990000128746032,0.4540470242500305,0.4175443053245544,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.9047026634216307,0.3263818025588989,0.2290119230747223,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9358524084091188,0.3570805191993713,0.3388932943344116,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8964582681655884,0.317406952381134,1.432250738143921,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.2437744140625,297.2641906738281,290.24981689453125,1.0,0.5830647349357605,1.0,1.0,0.0646628960967063,1.0,-3.2501208782196045,3.2431769371032715,0.0069439457729458,2.505629777908325,0.0,0.0,0.0,116.680419921875,129.0,-39.56256103515625,-0.0,2610.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8869794607162476,0.3198401033878326,0.2887388467788696,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.9981908798217772,0.4543925523757934,0.4303901493549347,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870788574219,0.8933570981025696,0.326801985502243,0.2293160259723663,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.9227632880210876,0.3576945960521698,0.3394903540611267,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8840053677558899,0.3164717257022857,1.4282134771347046,290.2875061035156,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2496643066406,290.2894897460937,1.0,0.5870440602302551,1.0,1.0,0.0492245852947235,1.0,-3.261888027191162,3.260023355484009,0.0018646063981577,2.5199124813079834,0.0,0.0,0.0,120.88076782226562,132.0,29.863624572753903,-0.0,2657.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8869794607162476,0.3198401033878326,0.2887388467788696,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.9981908798217772,0.4543925523757934,0.4303901493549347,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870788574219,0.8933570981025696,0.326801985502243,0.2293160259723663,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.9227632880210876,0.3576945960521698,0.3394903540611267,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8840053677558899,0.3164717257022857,1.4282134771347046,290.2875061035156,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2496643066406,290.2894897460937,1.0,0.5870440602302551,1.0,1.0,0.0492245852947235,1.0,-3.261888027191162,3.260023355484009,0.0018646063981577,2.5199124813079834,0.0,0.0,0.0,120.88076782226562,132.0,29.863624572753903,-0.0,2657.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8737555742263794,0.3201858401298523,0.2891233265399933,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.34649658203125,0.9873597025871276,0.4559460580348968,0.4316909611225128,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460388183594,0.880437433719635,0.3276689350605011,0.2299829572439193,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461608886719,0.9080764651298524,0.3587511479854584,0.3405714035034179,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8701063990592957,0.3159725964069366,1.4263910055160522,290.3465576171875,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2441711425781,290.3489990234375,1.0,0.5900031328201294,1.0,1.0,0.0337862744927406,1.0,-3.263580799102783,3.263158798217773,0.0004221338313072,2.522702693939209,0.0,0.0,0.0,125.74842834472656,135.0,68.00025939941406,-0.0,2687.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8737555742263794,0.3201858401298523,0.2891233265399933,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.34649658203125,0.9873597025871276,0.4559460580348968,0.4316909611225128,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460388183594,0.880437433719635,0.3276689350605011,0.2299829572439193,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461608886719,0.9080764651298524,0.3587511479854584,0.3405714035034179,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8701063990592957,0.3159725964069366,1.4263910055160522,290.3465576171875,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2441711425781,290.3489990234375,1.0,0.5900031328201294,1.0,1.0,0.0337862744927406,1.0,-3.263580799102783,3.263158798217773,0.0004221338313072,2.522702693939209,0.0,0.0,0.0,125.74842834472656,135.0,68.00025939941406,-0.0,2687.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3791809082031,0.8695985078811646,0.3205170333385467,0.2894392609596252,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37969970703125,0.9838499426841736,0.4571905434131622,0.4328009486198425,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.37921142578125,0.8764339089393616,0.328256756067276,0.2304072976112365,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3793640136719,0.903776466846466,0.3594343960285187,0.3412350416183471,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.379150390625,0.8656162023544312,0.3158878684043884,1.4260953664779663,290.3797607421875,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2447204589844,290.3823547363281,1.0,0.5914008021354675,1.0,1.0,0.0260671190917491,1.0,-3.2662458419799805,3.266057014465332,0.0001888627448352,2.524972677230835,0.0,0.0,0.0,127.57063293457033,135.0,79.12144470214844,-0.0,2703.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41363525390625,0.8662915825843811,0.3209229111671448,0.2898195385932922,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141845703125,0.9810835719108582,0.4586113095283508,0.4341006278991699,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136962890625,0.8732849955558777,0.3289211094379425,0.2308819144964218,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4138488769531,0.9004971385002136,0.360194981098175,0.3419672846794128,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.41363525390625,0.8619863390922546,0.3158882260322571,1.4261585474014282,290.4142761230469,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.2464904785156,290.4169311523437,1.0,0.5928024649620056,1.0,1.0,0.0208536963909864,1.0,-3.2697913646698,3.269685983657837,0.0001053954256349,2.5277795791625977,0.0,0.0,0.0,129.18524169921875,138.0,87.07548522949219,-0.0,2719.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8613529205322266,0.3219296634197235,0.2907524704933166,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.977112889289856,0.461850494146347,0.4371160268783569,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.868681013584137,0.3304581642150879,0.2319725453853607,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8956835269927979,0.3619274199008941,0.3436256945133209,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8564413189888,0.3161243498325348,1.4273165464401243,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.25250244140625,290.4881591796875,1.0,0.5957065224647522,1.0,1.0,0.0104268481954932,1.0,-3.2792344093322754,3.279202461242676,3.211834700778127e-05,2.535131454467773,0.0,0.0,0.0,132.0255126953125,141.0,95.89730834960938,-0.0,2755.31494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8613529205322266,0.3219296634197235,0.2907524704933166,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.977112889289856,0.461850494146347,0.4371160268783569,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.868681013584137,0.3304581642150879,0.2319725453853607,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8956835269927979,0.3619274199008941,0.3436256945133209,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8564413189888,0.3161243498325348,1.4273165464401243,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.25250244140625,290.4881591796875,1.0,0.5957065224647522,1.0,1.0,0.0104268481954932,1.0,-3.2792344093322754,3.279202461242676,3.211834700778127e-05,2.535131454467773,0.0,0.0,0.0,132.0255126953125,141.0,95.89730834960938,-0.0,2755.31494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.8576560020446777,0.3231397271156311,0.2918685376644134,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.9743345379829408,0.4654480516910553,0.4404989182949066,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.8653413653373718,0.3322223126888275,0.2332211285829544,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572204589844,0.8921648263931274,0.3638881742954254,0.345500111579895,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.852193295955658,0.3166151940822601,1.4296274185180664,290.5576477050781,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.26043701171875,290.5603942871094,1.0,0.5988136529922485,1.0,1.0,0.0,1.0,-3.2911763191223145,3.2911672592163086,9.187987416225951e-06,2.5443766117095947,0.0,0.0,0.0,134.63294982910156,144.0,99.23574829101562,-0.0,2794.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.8576560020446777,0.3231397271156311,0.2918685376644134,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.9743345379829408,0.4654480516910553,0.4404989182949066,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.8653413653373718,0.3322223126888275,0.2332211285829544,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572204589844,0.8921648263931274,0.3638881742954254,0.345500111579895,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.852193295955658,0.3166151940822601,1.4296274185180664,290.5576477050781,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.26043701171875,290.5603942871094,1.0,0.5988136529922485,1.0,1.0,0.0,1.0,-3.2911763191223145,3.2911672592163086,9.187987416225951e-06,2.5443766117095947,0.0,0.0,0.0,134.63294982910156,144.0,99.23574829101562,-0.0,2794.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8545785546302795,0.3245071172714233,0.2931271493434906,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.629638671875,0.9721386432647704,0.4692808389663696,0.4441172182559967,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.8626373410224915,0.3341677784919739,0.2345972210168838,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292724609375,0.8892883062362671,0.3660225570201874,0.3475419878959656,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8486084938049316,0.3172973990440368,1.4328216314315796,290.62969970703125,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2693176269531,290.6324157714844,1.0,0.6021373271942139,1.0,1.0,0.0,1.0,-3.3049910068511963,3.304982185363769,8.788112609181553e-06,2.555053472518921,0.0,0.0,0.0,137.18978881835938,147.0,99.9638442993164,-0.0,2838.300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8545785546302795,0.3245071172714233,0.2931271493434906,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.629638671875,0.9721386432647704,0.4692808389663696,0.4441172182559967,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.8626373410224915,0.3341677784919739,0.2345972210168838,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292724609375,0.8892883062362671,0.3660225570201874,0.3475419878959656,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8486084938049316,0.3172973990440368,1.4328216314315796,290.62969970703125,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2693176269531,290.6324157714844,1.0,0.6021373271942139,1.0,1.0,0.0,1.0,-3.3049910068511963,3.304982185363769,8.788112609181553e-06,2.555053472518921,0.0,0.0,0.0,137.18978881835938,147.0,99.9638442993164,-0.0,2838.300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.851880669593811,0.3260088860988617,0.2945102751255035,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9702862501144408,0.4733021259307861,0.4479207992553711,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.8603274822235107,0.3362753093242645,0.2360885888338089,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.8867999315261841,0.3683056235313415,0.3497281074523926,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8454371690750122,0.3181404769420624,1.4367622137069702,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2786560058594,290.70361328125,1.0,0.6056751608848572,1.0,1.0,0.0,1.0,-3.320387840270996,3.3203790187835693,8.870172678143717e-06,2.566957235336304,0.0,0.0,0.0,139.7657012939453,150.0,99.3383560180664,-0.0,2885.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.851880669593811,0.3260088860988617,0.2945102751255035,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9702862501144408,0.4733021259307861,0.4479207992553711,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.8603274822235107,0.3362753093242645,0.2360885888338089,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.8867999315261841,0.3683056235313415,0.3497281074523926,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8454371690750122,0.3181404769420624,1.4367622137069702,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2786560058594,290.70361328125,1.0,0.6056751608848572,1.0,1.0,0.0,1.0,-3.320387840270996,3.3203790187835693,8.870172678143717e-06,2.566957235336304,0.0,0.0,0.0,139.7657012939453,150.0,99.3383560180664,-0.0,2885.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.8506331443786621,0.3268013000488281,0.2952404320240021,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.9694501757621764,0.4753720164299011,0.4498800635337829,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8592800498008728,0.3373821973800659,0.2368721216917038,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8856596350669861,0.3694947957992553,0.3508673012256622,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8439646363258362,0.3186128437519073,1.4389678239822388,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.28338623046875,290.73876953125,1.0,0.607515811920166,1.0,1.0,0.0,1.0,-3.3285861015319824,3.328577280044556,8.914031241147313e-06,2.573296308517456,0.0,0.0,0.0,141.06900024414062,150.0,98.725341796875,-0.0,2910.549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8494426012039185,0.3276192843914032,0.2959938645362854,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709350585937,0.9686646461486816,0.4774776995182037,0.4518738687038421,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704467773437,0.8582935333251953,0.3385218679904938,0.2376789450645446,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.884577751159668,0.3707128763198852,0.3520344793796539,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8425557613372803,0.319115549325943,1.4413137435913086,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.28814697265625,290.77362060546875,1.0,0.6094004511833191,1.0,1.0,0.0,1.0,-3.3370845317840576,3.337075710296631,8.959610568126664e-06,2.579867362976074,0.0,0.0,0.0,142.38389587402344,153.0,97.98355102539062,-0.0,2936.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090515136719,0.8481715321540833,0.3285641670227051,0.2968636453151703,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9678399562835692,0.479875385761261,0.4541445672512054,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091125488281,0.8572546243667603,0.3398344814777374,0.2386082410812378,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8834293484687805,0.3721087276935577,0.3533721268177032,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8410465121269226,0.319711297750473,1.4440921545028689,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.29345703125,290.8122253417969,1.0,0.6115589737892151,1.0,1.0,0.0,1.0,-3.346928358078003,3.346919298171997,9.01254952623276e-06,2.5874786376953125,0.0,0.0,0.0,143.86988830566406,153.0,97.02503967285156,-0.0,2966.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8472155332565308,0.3293259143829345,0.2975645363330841,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9672297239303588,0.4817853271961212,0.4559535980224609,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8564831614494324,0.3408899307250976,0.2393554747104644,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8825699687004089,0.3732263445854187,0.3544431924819946,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8399069905281067,0.3202007412910461,1.446373462677002,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2976379394531,290.8422546386719,1.0,0.613286018371582,1.0,1.0,0.0,1.0,-3.354876756668091,3.354867696762085,9.055408554559108e-06,2.5936241149902344,0.0,0.0,0.0,145.04644775390625,156.0,96.18084716796876,-0.0,2990.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8451829552650452,0.331123948097229,0.2992178797721863,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9659703969955444,0.4862149357795715,0.4601496458053589,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8548769354820251,0.3433713912963867,0.2411120682954788,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8807579278945923,0.3758369982242584,0.3569451570510864,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8374664783477783,0.321384459733963,1.4518851041793823,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070373535156,290.9093017578125,1.0,0.6173151731491089,1.0,1.0,0.0,1.0,-3.3736608028411865,3.3736517429351807,9.157097338174935e-06,2.6081466674804688,0.0,0.0,0.0,147.74945068359375,159.0,94.07402801513672,-0.0,3047.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8451829552650452,0.331123948097229,0.2992178797721863,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9659703969955444,0.4862149357795715,0.4601496458053589,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8548769354820251,0.3433713912963867,0.2411120682954788,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8807579278945923,0.3758369982242584,0.3569451570510864,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8374664783477783,0.321384459733963,1.4518851041793823,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070373535156,290.9093017578125,1.0,0.6173151731491089,1.0,1.0,0.0,1.0,-3.3736608028411865,3.3736517429351807,9.157097338174935e-06,2.6081466674804688,0.0,0.0,0.0,147.74945068359375,159.0,94.07402801513672,-0.0,3047.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.836879551410675,0.3307859003543854,0.299515962600708,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.9572526812553406,0.4884862005710602,0.4629250168800354,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.8467922806739807,0.3436502516269684,0.2417935580015182,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.8720221519470215,0.3761994242668152,0.3579607605934143,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8287614583969116,0.3202215731143951,1.4500645399093628,290.97271728515625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750671386719,1.0,0.6204238533973694,1.0,1.0,0.0,1.0,-3.37723159790039,3.3772222995758057,9.177186257147696e-06,2.611171245574951,0.0,0.0,0.0,152.74154663085938,162.0,91.97185516357422,-0.0,3083.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.836879551410675,0.3307859003543854,0.299515962600708,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.9572526812553406,0.4884862005710602,0.4629250168800354,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.8467922806739807,0.3436502516269684,0.2417935580015182,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.8720221519470215,0.3761994242668152,0.3579607605934143,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8287614583969116,0.3202215731143951,1.4500645399093628,290.97271728515625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750671386719,1.0,0.6204238533973694,1.0,1.0,0.0,1.0,-3.37723159790039,3.3772222995758057,9.177186257147696e-06,2.611171245574951,0.0,0.0,0.0,152.74154663085938,162.0,91.97185516357422,-0.0,3083.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8313201069831848,0.3314231634140014,0.3000270426273346,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9514789581298828,0.4916498363018036,0.465846836566925,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.841454267501831,0.344802975654602,0.2425612509250641,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8661810755729675,0.377389520406723,0.3590424060821533,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8224854469299316,0.3198018074035644,1.4480656385421753,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2929382324219,291.038818359375,1.0,0.6230220794677734,1.0,1.0,0.0,1.0,-3.3811726570129395,3.3811633586883545,9.198290172207637e-06,2.6140942573547363,0.0,0.0,0.0,156.5506591796875,165.0,89.6966781616211,-0.0,3114.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8313201069831848,0.3314231634140014,0.3000270426273346,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9514789581298828,0.4916498363018036,0.465846836566925,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.841454267501831,0.344802975654602,0.2425612509250641,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8661810755729675,0.377389520406723,0.3590424060821533,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8224854469299316,0.3198018074035644,1.4480656385421753,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2929382324219,291.038818359375,1.0,0.6230220794677734,1.0,1.0,0.0,1.0,-3.3811726570129395,3.3811633586883545,9.198290172207637e-06,2.6140942573547363,0.0,0.0,0.0,156.5506591796875,165.0,89.6966781616211,-0.0,3114.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8297021985054016,0.331960380077362,0.3005005717277527,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9499940276145936,0.493445873260498,0.4675231277942657,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.8399683237075806,0.3455961048603058,0.2431055754423141,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8645216226577759,0.3781947791576385,0.3597917854785919,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8204641938209534,0.3198014795780182,1.4480221271514893,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2942199707031,291.0701599121094,1.0,0.624366044998169,1.0,1.0,0.0,1.0,-3.38525915145874,3.385249853134156,9.22042272577528e-06,2.6172099113464355,0.0,0.0,0.0,158.00807189941406,165.0,88.67044830322266,-0.0,3132.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.8284550309181213,0.332582026720047,0.3010580241680145,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9489706158638,0.4953360557556152,0.4692931473255157,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8388674259185791,0.3464858531951904,0.2437210232019424,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.863271951675415,0.3790939152240753,0.3606346249580383,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982971191406,0.8188163042068481,0.3199011087417602,1.448442459106445,291.098876953125,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2963562011719,291.1011657714844,1.0,0.6257711052894592,1.0,1.0,0.0,1.0,-3.390315532684326,3.390306234359741,9.247887646779418e-06,2.621081590652466,0.0,0.0,0.0,159.3389434814453,168.0,87.66837310791016,-0.0,3151.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8265679478645325,0.3339992761611938,0.302342414855957,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9476856589317322,0.4993228614330292,0.4730393588542938,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8373105525970459,0.3484783172607422,0.2451096475124359,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8614535927772522,0.3810965120792389,0.3625258505344391,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8161584138870239,0.3203246295452118,1.4503449201583862,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3022155761719,291.162109375,1.0,0.6287794709205627,1.0,1.0,0.0,1.0,-3.402595281600952,3.402585983276367,9.314835551776923e-06,2.6305124759674072,0.0,0.0,0.0,161.83985900878906,171.0,85.62515258789062,-0.0,3193.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8265679478645325,0.3339992761611938,0.302342414855957,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9476856589317322,0.4993228614330292,0.4730393588542938,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8373105525970459,0.3484783172607422,0.2451096475124359,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8614535927772522,0.3810965120792389,0.3625258505344391,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8161584138870239,0.3203246295452118,1.4503449201583862,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3022155761719,291.162109375,1.0,0.6287794709205627,1.0,1.0,0.0,1.0,-3.402595281600952,3.402585983276367,9.314835551776923e-06,2.6305124759674072,0.0,0.0,0.0,161.83985900878906,171.0,85.62515258789062,-0.0,3193.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.825099527835846,0.3355865180492401,0.3037921786308288,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.9469212293624878,0.5035258531570435,0.4770019352436065,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8362148404121399,0.3506950736045837,0.246664747595787,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8601123690605164,0.3833079934120178,0.3646287620067596,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.8139667510986328,0.320982277393341,1.4533706903457642,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3093566894531,291.2215576171875,1.0,0.632060170173645,1.0,1.0,0.0,1.0,-3.4171411991119385,3.417131900787353,9.394507287652232e-06,2.6417057514190674,0.0,0.0,0.0,164.30177307128906,174.0,83.55017852783203,-0.0,3240.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.825099527835846,0.3355865180492401,0.3037921786308288,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.9469212293624878,0.5035258531570435,0.4770019352436065,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8362148404121399,0.3506950736045837,0.246664747595787,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8601123690605164,0.3833079934120178,0.3646287620067596,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.8139667510986328,0.320982277393341,1.4533706903457642,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3093566894531,291.2215576171875,1.0,0.632060170173645,1.0,1.0,0.0,1.0,-3.4171411991119385,3.417131900787353,9.394507287652232e-06,2.6417057514190674,0.0,0.0,0.0,164.30177307128906,174.0,83.55017852783203,-0.0,3240.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8238029479980469,0.3372884690761566,0.3053528666496277,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9463608264923096,0.5078849196434021,0.4811202883720398,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8353239893913269,0.3530749380588531,0.2483405023813247,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8589723706245422,0.3856638371944427,0.3668782114982605,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8119823336601257,0.32180255651474,1.4571822881698608,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3170471191406,291.2794494628906,1.0,0.6355716586112976,1.0,1.0,0.0,1.0,-3.4332756996154785,3.4332661628723145,9.483305802859832e-06,2.6541316509246826,0.0,0.0,0.0,166.81980895996094,177.0,81.37812042236328,-0.0,3292.764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8238029479980469,0.3372884690761566,0.3053528666496277,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9463608264923096,0.5078849196434021,0.4811202883720398,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8353239893913269,0.3530749380588531,0.2483405023813247,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8589723706245422,0.3856638371944427,0.3668782114982605,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8119823336601257,0.32180255651474,1.4571822881698608,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3170471191406,291.2794494628906,1.0,0.6355716586112976,1.0,1.0,0.0,1.0,-3.4332756996154785,3.4332661628723145,9.483305802859832e-06,2.6541316509246826,0.0,0.0,0.0,166.81980895996094,177.0,81.37812042236328,-0.0,3292.764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8225955367088318,0.3390800058841705,0.3069994151592254,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9458991289138794,0.5123715400695801,0.4853649139404297,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.834550678730011,0.3555894494056701,0.2501150071620941,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8579388856887817,0.3881319165229797,0.369240939617157,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8101106286048889,0.3227475881576538,1.4615951776504517,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.324951171875,291.335693359375,1.0,0.6392784118652344,1.0,1.0,0.0,1.0,-3.450644016265869,3.450634479522705,9.579376637702808e-06,2.667513608932495,0.0,0.0,0.0,169.4177703857422,180.0,79.13105773925781,-0.0,3348.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
