time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8225955367088318,0.3390800058841705,0.3069994151592254,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9458991289138794,0.5123715400695801,0.4853649139404297,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.834550678730011,0.3555894494056701,0.2501150071620941,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8579388856887817,0.3881319165229797,0.369240939617157,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8101106286048889,0.3227475881576538,1.4615951776504517,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.324951171875,291.335693359375,1.0,0.6392784118652344,1.0,1.0,0.0,1.0,-3.450644016265869,3.450634479522705,9.579376637702808e-06,2.667513608932495,0.0,0.0,0.0,169.4177703857422,180.0,79.13105773925781,-0.0,3348.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607177734375,0.8220179080963135,0.3400057554244995,0.307851105928421,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36114501953125,0.9456965923309326,0.5146585702896118,0.4875301420688629,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.8342004418373108,0.3568935990333557,0.2510362863540649,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608703613281,0.8574531078338623,0.3894029855728149,0.3704593181610107,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36065673828125,0.809207022190094,0.3232603669166565,1.4639942646026611,291.36114501953125,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.32891845703125,291.3631591796875,1.0,0.6411969661712646,1.0,1.0,0.0,1.0,-3.4597320556640625,3.45972228050232,9.629842679714784e-06,2.6745171546936035,0.0,0.0,0.0,170.74676513671875,180.0,77.99842071533203,-0.0,3377.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.821455180644989,0.3409469425678253,0.3087173104286194,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.9455098509788512,0.5169683694839478,0.489717572927475,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8338703513145447,0.3582223951816559,0.2519753277301788,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.38800048828125,0.8569844961166382,0.390692800283432,0.3716962337493896,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8083200454711914,0.3237932324409485,1.466488480567932,291.3882751464844,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3328552246094,291.3902587890625,1.0,0.6431477665901184,1.0,1.0,0.0,1.0,-3.4690213203430176,3.4690115451812744,9.681563824415209e-06,2.681676149368286,0.0,0.0,0.0,172.091796875,183.0,76.84236145019531,-0.0,3407.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.8207595348358154,0.3421752154827118,0.3098480105400085,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223327636719,0.945298433303833,0.5199601054191589,0.4925514757633209,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219665527344,0.8334811925888062,0.3599618077278137,0.253204882144928,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.42205810546875,0.8564128875732422,0.3923721611499786,0.3733074367046356,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218444824219,0.8072120547294617,0.3245051801204681,1.4698222875595093,291.4223327636719,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242553710937,1.0,0.6456927061080933,1.0,1.0,0.0,1.0,-3.4812164306640625,3.48120665550232,9.749676792125683e-06,2.691075325012207,0.0,0.0,0.0,173.8355712890625,183.0,75.32356262207031,-0.0,3446.8330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8203796148300171,0.3428755104541778,0.3104928433895111,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.945192277431488,0.5216572284698486,0.4941593110561371,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.83327716588974,0.3609560132026672,0.2539077997207641,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44091796875,0.8561042547225952,0.3933281004428863,0.3742248713970184,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8066006302833557,0.3249175250530243,1.4717530012130735,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.4430847167969,1.0,0.6471428275108337,1.0,1.0,0.0,1.0,-3.488197088241577,3.488187313079834,9.788773240870796e-06,2.696455478668213,0.0,0.0,0.0,174.82525634765625,186.0,74.43858337402344,-0.0,3469.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8193677663803101,0.3448500037193298,0.31231489777565,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.9449554681777954,0.5264395475387573,0.4986866116523742,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.832771897315979,0.3637809753417969,0.2559059858322143,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8552964329719543,0.3960211277008056,0.376813530921936,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.8049533367156982,0.3261097967624664,1.4773352146148682,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.4941101074219,1.0,0.651243269443512,1.0,1.0,0.0,1.0,-3.508065938949585,3.5080559253692627,9.900482837110758e-06,2.7117700576782227,0.0,0.0,0.0,177.60671997070312,189.0,71.95401763916016,-0.0,3533.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8193677663803101,0.3448500037193298,0.31231489777565,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.9449554681777954,0.5264395475387573,0.4986866116523742,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.832771897315979,0.3637809753417969,0.2559059858322143,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8552964329719543,0.3960211277008056,0.376813530921936,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.8049533367156982,0.3261097967624664,1.4773352146148682,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.4941101074219,1.0,0.651243269443512,1.0,1.0,0.0,1.0,-3.508065938949585,3.5080559253692627,9.900482837110758e-06,2.7117700576782227,0.0,0.0,0.0,177.60671997070312,189.0,71.95401763916016,-0.0,3533.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8183988332748413,0.3468385934829712,0.3141556680202484,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9448130130767822,0.5313330888748169,0.5033149123191833,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8323466777801514,0.3666852414608001,0.2579610049724579,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.8545416593551636,0.3987406194210052,0.3794334232807159,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8033899664878845,0.3273608684539795,1.483190417289734,291.54150390625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.54327392578125,1.0,0.6554296612739563,1.0,1.0,0.0,1.0,-3.5285134315490723,3.52850341796875,1.001611144602066e-05,2.727531671524048,0.0,0.0,0.0,180.4284820556641,192.0,69.39081573486328,-0.0,3600.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8183988332748413,0.3468385934829712,0.3141556680202484,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9448130130767822,0.5313330888748169,0.5033149123191833,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8323466777801514,0.3666852414608001,0.2579610049724579,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.8545416593551636,0.3987406194210052,0.3794334232807159,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8033899664878845,0.3273608684539795,1.483190417289734,291.54150390625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.54327392578125,1.0,0.6554296612739563,1.0,1.0,0.0,1.0,-3.5285134315490723,3.52850341796875,1.001611144602066e-05,2.727531671524048,0.0,0.0,0.0,180.4284820556641,192.0,69.39081573486328,-0.0,3600.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8174793124198914,0.3488494753837585,0.3160127401351928,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9447680115699768,0.5363163352012634,0.5080332159996033,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.832006573677063,0.369668573141098,0.2600704431533813,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8538450598716736,0.4014912545681,0.3820796608924866,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.8019172549247742,0.3286633193492889,1.489282488822937,291.5888366699219,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626403808594,291.59051513671875,1.0,0.6596876382827759,1.0,1.0,0.0,1.0,-3.549471855163574,3.549461603164673,1.013532528304495e-05,2.7436869144439697,0.0,0.0,0.0,183.28005981445312,195.0,66.74930572509766,-0.0,3669.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8174793124198914,0.3488494753837585,0.3160127401351928,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9447680115699768,0.5363163352012634,0.5080332159996033,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.832006573677063,0.369668573141098,0.2600704431533813,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8538450598716736,0.4014912545681,0.3820796608924866,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.8019172549247742,0.3286633193492889,1.489282488822937,291.5888366699219,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626403808594,291.59051513671875,1.0,0.6596876382827759,1.0,1.0,0.0,1.0,-3.549471855163574,3.549461603164673,1.013532528304495e-05,2.7436869144439697,0.0,0.0,0.0,183.28005981445312,195.0,66.74930572509766,-0.0,3669.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61138916015625,0.8170433044433594,0.3498663604259491,0.3169507384300232,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117553710937,0.9447805881500244,0.5388355851173401,0.5104194283485413,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114501953125,0.8318708539009094,0.3711899816989898,0.2611458003520965,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61151123046875,0.8535231351852417,0.4028806686401367,0.3834153413772583,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112976074219,0.8012159466743469,0.329332023859024,1.4924085140228271,291.6117248535156,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660583496094,291.6133728027344,1.0,0.661840558052063,1.0,1.0,0.0,1.0,-3.560131549835205,3.560121297836304,1.0196229595749172e-05,2.751904010772705,0.0,0.0,0.0,184.71421813964844,195.0,65.40476989746094,-0.0,3704.958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.8166247010231018,0.3508914113044739,0.3178959190845489,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341552734375,0.9448162913322448,0.5413714647293091,0.5128217339515686,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8317587375640869,0.3727312088012695,0.2622349858283996,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8532200455665588,0.4042799770832062,0.384760171175003,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6336975097656,0.8005381226539612,0.3300116956233978,1.4955847263336182,291.6341247558594,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.369384765625,291.6357421875,1.0,0.6640084981918335,1.0,1.0,0.0,1.0,-3.570908069610596,3.5708978176116943,1.0257987923978362e-05,2.76021146774292,0.0,0.0,0.0,186.1529083251953,198.0,64.04947662353516,-0.0,3740.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771240234375,0.8158333897590637,0.3529627323150635,0.3198050558567047,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.9449445009231568,0.5464841723442078,0.5176652669906616,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8315948247909546,0.3758642673492431,0.26444873213768,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8526633977890015,0.4071041345596313,0.3874737024307251,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.7992435097694397,0.3313977718353271,1.5020592212677002,291.6774597167969,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3758544921875,291.6789855957031,1.0,0.6683802008628845,1.0,1.0,0.0,1.0,-3.5927467346191406,3.59273624420166,1.0383713743067348e-05,2.7770466804504395,0.0,0.0,0.0,189.04324340820312,201.0,61.22232437133789,-0.0,3813.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771240234375,0.8158333897590637,0.3529627323150635,0.3198050558567047,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.9449445009231568,0.5464841723442078,0.5176652669906616,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8315948247909546,0.3758642673492431,0.26444873213768,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8526633977890015,0.4071041345596313,0.3874737024307251,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.7992435097694397,0.3313977718353271,1.5020592212677002,291.6774597167969,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3758544921875,291.6789855957031,1.0,0.6683802008628845,1.0,1.0,0.0,1.0,-3.5927467346191406,3.59273624420166,1.0383713743067348e-05,2.7770466804504395,0.0,0.0,0.0,189.04324340820312,201.0,61.22232437133789,-0.0,3813.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8151034116744995,0.3550610542297363,0.3217387199401855,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9451472759246826,0.5516489148139954,0.5225582718849182,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8315108418464661,0.3790640234947204,0.2667095065116882,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8521726131439209,0.4099617004394531,0.3902188837528229,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.7980285882949829,0.3328172862529754,1.508687138557434,291.7186889648437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38201904296875,291.7201538085937,1.0,0.6727973222732544,1.0,1.0,0.0,1.0,-3.614955186843872,3.614944696426392,1.051235813065432e-05,2.794167995452881,0.0,0.0,0.0,191.9488677978516,204.0,58.310508728027344,-0.0,3888.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8151034116744995,0.3550610542297363,0.3217387199401855,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9451472759246826,0.5516489148139954,0.5225582718849182,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8315108418464661,0.3790640234947204,0.2667095065116882,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8521726131439209,0.4099617004394531,0.3902188837528229,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.7980285882949829,0.3328172862529754,1.508687138557434,291.7186889648437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38201904296875,291.7201538085937,1.0,0.6727973222732544,1.0,1.0,0.0,1.0,-3.614955186843872,3.614944696426392,1.051235813065432e-05,2.794167995452881,0.0,0.0,0.0,191.9488677978516,204.0,58.310508728027344,-0.0,3888.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.814428448677063,0.3571825921535492,0.3236937224864959,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9454156160354614,0.5568604469299316,0.5274955630302429,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8314986824989319,0.3823249638080597,0.2690136134624481,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8517408967018127,0.412849098443985,0.3929925858974457,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.7968853712081909,0.3342655599117279,1.5154476165771484,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3878173828125,291.7591247558594,1.0,0.6772539019584656,1.0,1.0,0.0,1.0,-3.637489318847656,3.6374785900115967,1.0643700989021454e-05,2.81154203414917,0.0,0.0,0.0,194.869369506836,207.0,55.36931228637695,-0.0,3965.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.814428448677063,0.3571825921535492,0.3236937224864959,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9454156160354614,0.5568604469299316,0.5274955630302429,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8314986824989319,0.3823249638080597,0.2690136134624481,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8517408967018127,0.412849098443985,0.3929925858974457,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.7968853712081909,0.3342655599117279,1.5154476165771484,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3878173828125,291.7591247558594,1.0,0.6772539019584656,1.0,1.0,0.0,1.0,-3.637489318847656,3.6374785900115967,1.0643700989021454e-05,2.81154203414917,0.0,0.0,0.0,194.869369506836,207.0,55.36931228637695,-0.0,3965.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8138001561164856,0.3593217730522156,0.3256651759147644,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.9457380771636964,0.562110960483551,0.5324699282646179,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8315458297729492,0.3856350779533386,0.2713534235954284,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8513593077659607,0.4157604575157165,0.3957894742488861,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7958036065101624,0.335736334323883,1.5223127603530884,291.79461669921875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.39324951171875,291.7959289550781,1.0,0.6817412972450256,1.0,1.0,0.0,1.0,-3.660285472869873,3.6602747440338135,1.0777407624118496e-05,2.829119920730591,0.0,0.0,0.0,197.8042907714844,210.0,52.30734252929688,-0.0,4043.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8138001561164856,0.3593217730522156,0.3256651759147644,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.9457380771636964,0.562110960483551,0.5324699282646179,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8315458297729492,0.3856350779533386,0.2713534235954284,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8513593077659607,0.4157604575157165,0.3957894742488861,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7958036065101624,0.335736334323883,1.5223127603530884,291.79461669921875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.39324951171875,291.7959289550781,1.0,0.6817412972450256,1.0,1.0,0.0,1.0,-3.660285472869873,3.6602747440338135,1.0777407624118496e-05,2.829119920730591,0.0,0.0,0.0,197.8042907714844,210.0,52.30734252929688,-0.0,4043.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118896484375,0.8135020136833191,0.3603967726230621,0.3266561031341553,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.9459181427955629,0.5647502541542053,0.5349705219268799,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119506835937,0.8315897583961487,0.3873078525066376,0.2725356817245483,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8511858582496643,0.417224258184433,0.3971958458423614,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118591308594,0.7952840924263,0.3364790678024292,1.525780200958252,291.8121643066406,287.8222045898437,291.8337097167969,288.4037475585937,291.83319091796875,297.39581298828125,291.8134155273437,1.0,0.6839953660964966,1.0,1.0,0.0,1.0,-3.671773433685303,3.671762466430664,1.0845107681234367e-05,2.837979316711426,0.0,0.0,0.0,199.2770538330078,210.0,50.78892135620117,-0.0,4083.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82891845703125,0.8132126927375793,0.3614742755889892,0.3276494443416595,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.9461082816123962,0.5673971176147461,0.5374783277511597,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8316465616226196,0.3889945745468139,0.273726612329483,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8510220646858215,0.4186921417713165,0.3986062705516815,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.828857421875,0.7947766780853271,0.3372255265712738,1.5292651653289795,291.82916259765625,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.39825439453125,291.83038330078125,1.0,0.6862546801567078,1.0,1.0,0.0,1.0,-3.683308362960816,3.6832973957061768,1.0913298865489196e-05,2.846875190734864,0.0,0.0,0.0,200.7533721923828,213.0,49.26842498779297,-0.0,4123.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9088134765625,0.8128151893615723,0.3630662262439728,0.3290842473506927,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91534423828125,0.9464041590690612,0.5712587833404541,0.5411018133163452,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9100341796875,0.8317562937736511,0.3914793729782104,0.2754588425159454,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.91119384765625,0.8508064150810242,0.4208405017852783,0.4006440341472626,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9075927734375,0.7940704226493835,0.3383288383483886,1.5343115329742432,291.9149169921875,287.774169921875,291.8724365234375,288.4496459960937,291.8719787597656,297.4019470214844,291.9423828125,1.0,0.6895160675048828,1.0,1.0,0.0,1.0,-3.7000014781951904,3.6999902725219727,1.1012352842953987e-05,2.85974669456482,0.9907472729682922,0.9907472729682922,0.0,202.88211059570312,213.0,-556.1033935546875,-0.0,4181.71875,1.0,292.6249694824219,291.9432678222656,293.1083374023437,293.8194885253906,293.1499938964844,293.1499938964844,283.1499938964844,1729.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0697235763072967,1.0,0.0,0.0,0.7479207515716553,0.7479360103607178,1.37333458383182e-07,4.017162799835205,4.017151832580566,1.1350438398949336e-05,0.0,0.0,-0.0,5344.66650390625,0.0,16.40540313720703,1812.35595703125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8477478027344,0.8129170536994934,0.3638560473918915,0.3297279179096222,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8378601074219,0.9468324780464172,0.5729372501373291,0.5426060557365417,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8458557128906,0.8320391178131104,0.3925967514514923,0.2761922180652618,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8441467285156,0.8509666323661804,0.4218121469020843,0.4015061855316162,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.849609375,0.7940394282341003,0.338873028755188,1.5365417003631592,291.8385314941406,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4052734375,291.79248046875,1.0,0.6908246278762817,1.0,1.0,0.0,1.0,-3.707184314727783,3.707173109054565,1.105495812225854e-05,2.865231513977051,1.0,1.0,0.0,203.5830993652344,216.0,928.724853515625,-0.0,4205.64501953125,1.0,290.7622985839844,291.9416809082031,293.7580871582031,294.8720397949219,293.1499938964844,293.1499938964844,283.1499938964844,1473.44873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2428421229124069,1.0,0.0,0.0,0.8056479096412659,0.8056514263153076,5.3123830667800576e-08,4.246610164642334,4.246600151062012,9.950103958544789e-06,0.0,0.0,-0.0,5590.44189453125,0.0,16.523775100708008,1892.7425537109373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1551208496094,0.796428918838501,0.3541186153888702,0.3259997963905334,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307678222656,0.9283397793769836,0.5660737156867981,0.5414915084838867,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.14996337890625,0.8181700706481934,0.3859758377075195,0.2749242186546325,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1457214355469,0.8365167379379272,0.4152858853340149,0.3996676504611969,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.15966796875,0.7787694931030273,0.3323515057563782,1.5252219438552856,289.13250732421875,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.2982177734375,289.0367431640625,1.0,0.6925312280654907,1.0,1.0,0.0,1.0,-3.684169054031372,3.684158086776733,1.0923485206149053e-05,2.849313259124756,1.0,1.0,0.0,214.23464965820312,204.0,12249.447265625,-0.0,4210.28515625,1.0,285.8136291503906,288.9573669433594,293.5824279785156,295.9720458984375,293.1499938964844,293.1499938964844,283.1499938964844,3865.609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157738208770752,1.0,0.0,0.0,1.3095704317092896,1.3095734119415283,1.1445740000226581e-07,4.265905857086182,4.265896320343018,9.786084774532355e-06,0.0,0.0,-0.0,5564.87890625,0.0,68.74790954589844,1895.4345703125,0.0,1737.3909912109375,0.3329357206821441,1.0,0.0,3.0,1.0,0.0
11968800,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1551208496094,0.796428918838501,0.3541186153888702,0.3259997963905334,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307678222656,0.9283397793769836,0.5660737156867981,0.5414915084838867,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.14996337890625,0.8181700706481934,0.3859758377075195,0.2749242186546325,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1457214355469,0.8365167379379272,0.4152858853340149,0.3996676504611969,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.15966796875,0.7787694931030273,0.3323515057563782,1.5252219438552856,289.13250732421875,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.2982177734375,289.0367431640625,1.0,0.6925312280654907,1.0,1.0,0.0,1.0,-3.684169054031372,3.684158086776733,1.0923485206149053e-05,2.849313259124756,1.0,1.0,0.0,214.23464965820312,204.0,12249.447265625,-0.0,4210.28515625,1.0,285.8136291503906,288.9573669433594,293.5824279785156,295.9720458984375,293.1499938964844,293.1499938964844,283.1499938964844,3865.609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157738208770752,1.0,0.0,0.0,1.3095704317092896,1.3095734119415283,1.1445740000226581e-07,4.265905857086182,4.265896320343018,9.786084774532355e-06,0.0,0.0,-0.0,5564.87890625,0.0,68.74790954589844,1895.4345703125,0.0,1737.3909912109375,0.3329357206821441,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81646728515625,0.7748407125473022,0.3410847783088684,0.3166860938072204,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.799072265625,0.905058979988098,0.5544245839118958,0.5330812931060791,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8124389648437,0.7989510297775269,0.3756243586540222,0.2693971693515777,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8094482421875,0.8185245990753174,0.4051461517810821,0.3923928737640381,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8193054199219,0.7600046396255493,0.3228392302989959,1.492993950843811,287.8004150390625,287.7109375,291.9234313964844,288.5096740722656,291.9230651855469,297.1753845214844,287.7383728027344,1.0,0.6869029998779297,1.0,1.0,0.0,1.0,-3.60875940322876,3.6087489128112793,1.0483617188583594e-05,2.7919633388519287,0.9876533150672911,0.9876533150672911,0.0,224.0719146728516,204.0,16634.76171875,-0.0,4070.318603515625,1.0,284.3764343261719,287.366943359375,292.7773132324219,295.1268005371094,293.1499938964844,293.1499938964844,283.1499938964844,5699.072265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129910230636597,1.0,0.0,0.0,1.5803141593933103,1.5803184509277344,1.6664121460507888e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,5134.4716796875,0.0,121.03461456298828,1895.43701171875,0.0,2590.76416015625,0.396236777305603,1.0,0.0,3.0,1.0,0.0
11968920,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19158935546875,0.7565451264381409,0.3292343616485595,0.3065522611141205,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1822204589844,0.8873730301856995,0.543584406375885,0.5235150456428528,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.18927001953125,0.7819077968597412,0.3659006655216217,0.2631030678749084,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.18768310546875,0.8022802472114563,0.3954242765903473,0.3839760422706604,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1929016113281,0.7442600131034851,0.3134486079216003,1.4550598859786987,287.1830139160156,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0682983398437,287.1492919921875,1.0,0.6790066957473755,1.0,1.0,0.0,1.0,-3.52174711227417,3.5217373371124268,9.984431017073804e-06,2.7247426509857178,0.978115439414978,0.978115439414978,0.0,231.1807403564453,192.0,19318.80078125,-0.0,3889.079345703125,1.0,283.7098083496094,286.5206604003906,292.1636047363281,294.2773742675781,293.1499938964844,293.1499938964844,283.1499938964844,7333.0185546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378135561943054,1.0,0.0,0.0,1.7796580791473389,1.7796635627746582,2.1133264738182334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.47900390625,0.0,173.24264526367188,1895.4371337890625,0.0,2821.2939453125,0.4476825594902038,1.0,0.0,3.0,1.0,0.0
11968980,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.784423828125,0.7412019371986389,0.3175341784954071,0.2954975366592407,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77862548828125,0.8730041980743408,0.5327112674713135,0.5128688216209412,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78289794921875,0.7675239443778992,0.3559843301773071,0.2559860050678253,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78192138671875,0.7877758145332336,0.3852407932281494,0.3742209076881408,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851257324219,0.730664849281311,0.3032099306583404,1.4094113111495972,286.7791748046875,287.6802062988281,291.9482421875,288.53814697265625,291.9478759765625,296.9652709960937,286.7582092285156,1.0,0.6679258942604065,1.0,1.0,0.0,1.0,-3.420417308807373,3.420408010482788,9.416891771252269e-06,2.6458756923675537,0.9677355885505676,0.9677355885505676,0.0,234.86154174804688,192.0,21282.0546875,-0.0,3660.190673828125,1.0,283.3509826660156,285.9918212890625,291.6809997558594,293.5511169433594,293.1499938964844,293.1499938964844,283.1499938964844,9438.4775390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279668688774109,1.0,0.0,0.0,2.0029783248901367,2.0029852390289307,2.676984820482176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.66064453125,0.0,247.6013641357422,1895.4371337890625,0.0,2729.52734375,0.4994324445724487,1.0,0.0,3.0,1.0,0.0
11969040,296.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7329214811325073,0.3094357252120971,0.287522941827774,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56597900390625,0.8659624457359314,0.5251283049583435,0.5050817728042603,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5688171386719,0.7599804997444153,0.3489614427089691,0.2506866455078125,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56817626953125,0.7800043821334839,0.3778275847434997,0.366757720708847,296.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5703430175781,0.7228073477745056,0.2954700887203216,1.373081088066101,286.5663757324219,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.8988037109375,286.5524597167969,1.0,0.6577699780464172,1.0,1.0,0.0,1.0,-3.3423869609832764,3.3423779010772705,8.990759852167685e-06,2.584986448287964,0.9588730931282043,0.9588730931282043,0.0,234.1219177246093,180.0,22189.65625,-0.0,3471.00439453125,1.0,283.226806640625,285.73748779296875,291.4485778808594,293.1719970703125,293.1499938964844,293.1499938964844,283.1499938964844,11104.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043289184570312,1.0,0.0,0.0,2.156996726989746,2.1570048332214355,3.104505026385596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.39208984375,0.0,309.9245910644531,1895.4371337890625,0.0,2511.0693359375,0.5398499369621277,1.0,0.0,3.0,1.0,0.0
11969100,296.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40704345703125,0.7276073694229126,0.3022807836532593,0.2803508043289184,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041442871094,0.862412691116333,0.5184480547904968,0.4980527758598327,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40625,0.7555413842201233,0.3426977396011352,0.2458306401968002,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.7753381729125977,0.3710469901561737,0.3597461581230163,296.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073791503906,0.7172641158103943,0.2881696820259094,1.3378047943115234,286.40447998046875,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8459167480469,286.3941955566406,1.0,0.6466416120529175,1.0,1.0,0.0,1.0,-3.268584012985229,3.268575429916382,8.596687621320598e-06,2.52735447883606,0.949027419090271,0.949027419090271,0.0,230.3145446777344,180.0,22872.892578125,-0.0,3281.4140625,1.0,283.1750183105469,285.5633850097656,291.3367919921875,292.968017578125,293.1499938964844,293.1499938964844,283.1499938964844,13058.1904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746056914329529,1.0,0.0,0.0,2.319528818130493,2.319538354873657,3.589987329633005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.50927734375,0.0,386.4295349121094,1895.4371337890625,0.0,2241.845703125,0.5768817663192749,1.0,0.0,3.0,1.0,0.0
11969160,296.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.295166015625,0.725031852722168,0.2964364886283874,0.274433970451355,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2929992675781,0.8619036674499512,0.5130563974380493,0.4922870397567749,296.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2945556640625,0.7539042234420776,0.3375909626483917,0.2417968511581421,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2942199707031,0.7735397815704346,0.3653803467750549,0.3537810444831848,296.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29541015625,0.714133083820343,0.2819084525108337,1.3069511651992798,286.29327392578125,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.80908203125,286.28570556640625,1.0,0.6357552409172058,1.0,1.0,0.0,1.0,-3.205385446548462,3.2053771018981934,8.266253644251265e-06,2.4780023097991943,0.9390329122543336,0.9390329122543336,0.0,224.4515075683593,168.0,23223.498046875,-0.0,3110.506591796875,1.0,283.1575012207031,285.44891357421875,291.3216247558594,292.9021911621094,293.1499938964844,293.1499938964844,283.1499938964844,14757.841796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476690411567688,1.0,0.0,0.0,2.443597316741944,2.443607807159424,3.984305578796921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.205078125,0.0,453.14361572265625,1895.4371337890625,0.0,2005.3192138671875,0.6101121306419373,1.0,0.0,3.0,1.0,0.0
11969220,296.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.7250776886940002,0.2873443365097046,0.2651922702789306,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.8666071891784668,0.5048941373825073,0.4834662079811096,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373596191406,0.7559384703636169,0.3298011720180511,0.2355535626411438,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.7754251956939697,0.3564504384994507,0.3442645668983459,296.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379699707031,0.7129508256912231,0.2717929184436798,1.256372570991516,286.1365966796875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76806640625,286.1317138671875,1.0,0.6152958869934082,1.0,1.0,0.0,1.0,-3.103870153427124,3.1038622856140137,7.749148608127143e-06,2.3987748622894287,0.9182811975479126,0.9182811975479126,0.0,209.74156188964844,156.0,23619.455078125,-0.0,2819.85986328125,1.0,283.1506042480469,285.2917175292969,291.4239807128906,292.9774475097656,293.1499938964844,293.1499938964844,283.1499938964844,18081.33984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126535773277283,1.0,0.0,0.0,2.6496450901031494,2.6496574878692627,4.684559087309026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.97998046875,0.0,581.6741943359375,1895.4371337890625,0.0,1712.0078125,0.6610924005508423,1.0,0.0,3.0,1.0,0.0
