time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.7250776886940002,0.2873443365097046,0.2651922702789306,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.8666071891784668,0.5048941373825073,0.4834662079811096,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373596191406,0.7559384703636169,0.3298011720180511,0.2355535626411438,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.7754251956939697,0.3564504384994507,0.3442645668983459,296.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379699707031,0.7129508256912231,0.2717929184436798,1.256372570991516,286.1365966796875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76806640625,286.1317138671875,1.0,0.6152958869934082,1.0,1.0,0.0,1.0,-3.103870153427124,3.1038622856140137,7.749148608127143e-06,2.3987748622894287,0.9182811975479126,0.9182811975479126,0.0,209.74156188964844,156.0,23619.455078125,-0.0,2819.85986328125,1.0,283.1506042480469,285.2917175292969,291.4239807128906,292.9774475097656,293.1499938964844,293.1499938964844,283.1499938964844,18081.33984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126535773277283,1.0,0.0,0.0,2.6496450901031494,2.6496574878692627,4.684559087309026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.97998046875,0.0,581.6741943359375,1895.4371337890625,0.0,1712.0078125,0.6610924005508423,1.0,0.0,3.0,1.0,0.0
11969340,296.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.7290382981300354,0.2803529798984527,0.2580764293670654,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.8757442831993103,0.4988701343536377,0.4769128859043121,296.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.7621382474899292,0.3240662515163421,0.2309016585350036,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.7815821170806885,0.3495934605598449,0.3369103968143463,296.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.7159203290939331,0.2639009356498718,1.21659517288208,286.0347595214844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7523803710937,286.031494140625,1.0,0.5967621207237244,1.0,1.0,0.0,1.0,-3.0251598358154297,3.025152444839477,7.359850314969663e-06,2.33740782737732,0.8968140482902527,0.8968140482902527,0.0,193.99452209472656,144.0,23752.576171875,-0.0,2583.26513671875,1.0,283.1500244140625,285.1922607421875,291.54522705078125,293.11016845703125,293.1499938964844,293.1499938964844,283.1499938964844,21010.35546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70128333568573,1.0,0.0,0.0,2.7882866859436035,2.7883007526397705,5.18762021783914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.47705078125,0.0,683.486328125,1895.4371337890625,0.0,1620.8958740234375,0.6900600790977478,1.0,0.0,3.0,1.0,0.0
11969400,296.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.7290382981300354,0.2803529798984527,0.2580764293670654,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.8757442831993103,0.4988701343536377,0.4769128859043121,296.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.7621382474899292,0.3240662515163421,0.2309016585350036,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.7815821170806885,0.3495934605598449,0.3369103968143463,296.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.7159203290939331,0.2639009356498718,1.21659517288208,286.0347595214844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7523803710937,286.031494140625,1.0,0.5967621207237244,1.0,1.0,0.0,1.0,-3.0251598358154297,3.025152444839477,7.359850314969663e-06,2.33740782737732,0.8968140482902527,0.8968140482902527,0.0,193.99452209472656,144.0,23752.576171875,-0.0,2583.26513671875,1.0,283.1500244140625,285.1922607421875,291.54522705078125,293.11016845703125,293.1499938964844,293.1499938964844,283.1499938964844,21010.35546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70128333568573,1.0,0.0,0.0,2.7882866859436035,2.7883007526397705,5.18762021783914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.47705078125,0.0,683.486328125,1895.4371337890625,0.0,1620.8958740234375,0.6900600790977478,1.0,0.0,3.0,1.0,0.0
11969460,296.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.7353165745735168,0.2746879458427429,0.2522641122341156,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.8876549601554871,0.4941689670085907,0.4717259407043457,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.7710008025169373,0.3196435570716858,0.2272494435310363,296.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.7903607487678528,0.3440456092357635,0.3309130072593689,296.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.7212777137756348,0.2574732601642608,1.1839925050735474,285.99029541015625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7509765625,285.9887084960937,1.0,0.579908549785614,1.0,1.0,0.0,1.0,-2.961130142211914,2.961122989654541,7.0506357587873936e-06,2.2875187397003174,0.8753665685653687,0.8753665685653687,0.0,178.5961456298828,132.0,23552.509765625,-0.0,2385.65185546875,1.0,283.1499938964844,285.1547546386719,291.6079406738281,293.1791076660156,293.1499938964844,293.1499938964844,283.1499938964844,22548.7109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010478973388672,1.0,0.0,0.0,2.811253070831299,2.811267375946045,5.273429906083038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.09765625,0.0,707.3773193359375,1895.4371337890625,0.0,1619.0328369140625,0.6964186429977417,1.0,0.0,3.0,1.0,0.0
11969520,296.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.7353165745735168,0.2746879458427429,0.2522641122341156,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.8876549601554871,0.4941689670085907,0.4717259407043457,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.7710008025169373,0.3196435570716858,0.2272494435310363,296.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.7903607487678528,0.3440456092357635,0.3309130072593689,296.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.7212777137756348,0.2574732601642608,1.1839925050735474,285.99029541015625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7509765625,285.9887084960937,1.0,0.579908549785614,1.0,1.0,0.0,1.0,-2.961130142211914,2.961122989654541,7.0506357587873936e-06,2.2875187397003174,0.8753665685653687,0.8753665685653687,0.0,178.5961456298828,132.0,23552.509765625,-0.0,2385.65185546875,1.0,283.1499938964844,285.1547546386719,291.6079406738281,293.1791076660156,293.1499938964844,293.1499938964844,283.1499938964844,22548.7109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010478973388672,1.0,0.0,0.0,2.811253070831299,2.811267375946045,5.273429906083038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.09765625,0.0,707.3773193359375,1895.4371337890625,0.0,1619.0328369140625,0.6964186429977417,1.0,0.0,3.0,1.0,0.0
11969580,296.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.7435222268104553,0.2699079215526581,0.2473388761281967,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.9018732905387878,0.4903718829154968,0.467481255531311,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787902832031,0.7821382284164429,0.3161390721797943,0.2243019193410873,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787902832031,0.8012551069259644,0.3393889367580414,0.3258483409881592,296.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.7284165620803833,0.2520562410354614,1.156395435333252,285.978759765625,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7586975097656,285.978271484375,1.0,0.5643935799598694,1.0,1.0,0.0,1.0,-2.907293796539306,2.907287120819092,6.795838544348953e-06,2.245596408843994,0.8541455864906311,0.8541455864906311,0.0,163.85885620117188,120.0,23191.51171875,-0.0,2216.4892578125,1.0,283.1499938964844,285.1520080566406,291.6185607910156,293.1810913085937,293.1499938964844,293.1499938964844,283.1499938964844,23221.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017506957054138,1.0,0.0,0.0,2.7685816287994385,2.768595933914185,5.114557097840589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.03466796875,0.0,683.3260498046875,1895.4371337890625,0.0,1624.5966796875,0.6871955990791321,1.0,0.0,3.0,1.0,0.0
11969640,296.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.7435222268104553,0.2699079215526581,0.2473388761281967,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.9018732905387878,0.4903718829154968,0.467481255531311,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787902832031,0.7821382284164429,0.3161390721797943,0.2243019193410873,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787902832031,0.8012551069259644,0.3393889367580414,0.3258483409881592,296.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.7284165620803833,0.2520562410354614,1.156395435333252,285.978759765625,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7586975097656,285.978271484375,1.0,0.5643935799598694,1.0,1.0,0.0,1.0,-2.907293796539306,2.907287120819092,6.795838544348953e-06,2.245596408843994,0.8541455864906311,0.8541455864906311,0.0,163.85885620117188,120.0,23191.51171875,-0.0,2216.4892578125,1.0,283.1499938964844,285.1520080566406,291.6185607910156,293.1810913085937,293.1499938964844,293.1499938964844,283.1499938964844,23221.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017506957054138,1.0,0.0,0.0,2.7685816287994385,2.768595933914185,5.114557097840589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.03466796875,0.0,683.3260498046875,1895.4371337890625,0.0,1624.5966796875,0.6871955990791321,1.0,0.0,3.0,1.0,0.0
11969700,296.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.7483635544776917,0.2677641808986664,0.2451196014881134,296.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842834472656,0.9101085662841796,0.4887273907661438,0.4656211733818054,296.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.7885401248931885,0.3146508634090423,0.2230291664600372,296.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842224121094,0.8074312806129456,0.337309718132019,0.3235752284526825,296.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.984130859375,0.7326327562332153,0.2496318072080612,1.1439999341964722,285.9842529296875,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7647705078125,285.9844055175781,1.0,0.5570339560508728,1.0,1.0,0.0,1.0,-2.883226156234741,2.8832194805145264,6.6834645622293465e-06,2.2268624305725098,0.8437069058418274,0.8437069058418274,0.0,156.7443389892578,120.0,22944.70703125,-0.0,2140.101806640625,1.0,283.1499938964844,285.1629943847656,291.6124572753906,293.1642761230469,293.1499938964844,293.1499938964844,283.1499938964844,23180.146484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010018229484558,1.0,0.0,0.0,2.722244501113892,2.7222585678100586,4.944787406202522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.18212890625,0.0,653.6575317382812,1895.4371337890625,0.0,1618.6683349609375,0.6793743371963501,1.0,0.0,3.0,1.0,0.0
11969760,296.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.7537693381309509,0.2657590210437774,0.2430404871702194,296.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.9195642471313475,0.4872251749038696,0.463912695646286,296.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.7955342531204224,0.3133141994476318,0.2218740731477737,296.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8138995170593262,0.3353699743747711,0.3214501142501831,296.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7373443841934204,0.247367113828659,1.1324012279510498,285.98895263671875,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7719116210937,285.9892272949219,1.0,0.5499023795127869,1.0,1.0,0.0,1.0,-2.8607873916625977,2.860780715942383,6.579549335583579e-06,2.2094008922576904,0.8333151936531067,0.8333151936531067,0.0,149.78292846679688,108.0,22722.50390625,-0.0,2068.33056640625,1.0,283.1499938964844,285.1724548339844,291.60333251953125,293.1435241699219,293.1499938964844,293.1499938964844,283.1499938964844,23277.501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699341893196106,1.0,0.0,0.0,2.6828980445861816,2.6829116344451904,4.802878947884892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.5361328125,0.0,629.915771484375,1895.4371337890625,0.0,1605.5631103515625,0.6677939295768738,1.0,0.0,3.0,1.0,0.0
11969820,296.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.7637333869934082,0.2627832293510437,0.2399353384971618,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9366981983184814,0.4850606620311737,0.4614170491695404,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.807977020740509,0.3114316165447235,0.2202150374650955,296.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8249905705451965,0.3324970602989197,0.3182830512523651,296.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.009033203125,0.7460646629333496,0.2440050840377807,1.1151061058044434,286.00933837890625,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.78485107421875,286.01025390625,1.0,0.5388455986976624,1.0,1.0,0.0,1.0,-2.827462673187256,2.82745623588562,6.4267396737704985e-06,2.1834750175476074,0.8170163035392761,0.8170163035392761,0.0,138.91543579101562,108.0,22277.5625,-0.0,1961.0975341796875,1.0,283.1499938964844,285.2022399902344,291.5848693847656,293.1003723144531,293.1499938964844,293.1499938964844,283.1499938964844,22944.076171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950144171714783,1.0,0.0,0.0,2.590521812438965,2.5905349254608154,4.477832931115701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.91943359375,0.0,573.6585693359375,1895.4371337890625,0.0,1571.6322021484375,0.649530291557312,1.0,0.0,3.0,1.0,0.0
11969880,296.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.766516923904419,0.2620789110660553,0.2391995340585708,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140380859375,0.9412872195243835,0.4845595061779022,0.4608364999294281,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.81125807762146,0.3110053539276123,0.219834953546524,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01385498046875,0.827980101108551,0.3318181037902832,0.3175333440303802,296.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.7485161423683167,0.2432097941637039,1.1110081672668457,286.01397705078125,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.788330078125,286.01483154296875,1.0,0.5361427068710327,1.0,1.0,0.0,1.0,-2.819596529006958,2.8195900917053223,6.390935595845804e-06,2.1773574352264404,0.8129697442054749,0.8129697442054749,0.0,136.24386596679688,96.0,22174.294921875,-0.0,1935.6138916015625,1.0,283.1499938964844,285.2089538574219,291.58026123046875,293.089599609375,293.1499938964844,293.1499938964844,283.1499938964844,22912.197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936888098716736,1.0,0.0,0.0,2.570118904113769,2.570131778717041,4.4075758864892123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.63134765625,0.0,561.939208984375,1895.4371337890625,0.0,1561.3067626953125,0.6420031785964966,1.0,0.0,3.0,1.0,0.0
11969940,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.7825281023979187,0.2587895691394806,0.2357328832149505,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9653449654579164,0.4822899401187897,0.4581592381000519,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494079589844,0.8287977576255798,0.3091314136981964,0.218118205666542,296.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494689941406,0.8449000120162964,0.3286471366882324,0.31400266289711,296.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.7628110647201538,0.2394830733537674,1.0916889905929563,286.04962158203125,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8067321777344,286.0508728027344,1.0,0.5229307413101196,1.0,1.0,0.0,1.0,-2.7826826572418213,2.7826764583587646,6.224265689525055e-06,2.148654699325561,0.793175220489502,0.793175220489502,0.0,123.1112289428711,84.0,21564.388671875,-0.0,1814.9635009765625,1.0,283.1499938964844,285.2572631835937,291.5551452636719,293.0289001464844,293.1499938964844,293.1499938964844,283.1499938964844,22260.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857106685638428,1.0,0.0,0.0,2.4409282207489014,2.4409401416778564,3.975606546191557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.697265625,0.0,489.3605041503906,1895.4371337890625,0.0,1499.8604736328125,0.6123389005661011,1.0,0.0,3.0,1.0,0.0
11970000,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.7825281023979187,0.2587895691394806,0.2357328832149505,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9653449654579164,0.4822899401187897,0.4581592381000519,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494079589844,0.8287977576255798,0.3091314136981964,0.218118205666542,296.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494689941406,0.8449000120162964,0.3286471366882324,0.31400266289711,296.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.7628110647201538,0.2394830733537674,1.0916889905929563,286.04962158203125,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8067321777344,286.0508728027344,1.0,0.5229307413101196,1.0,1.0,0.0,1.0,-2.7826826572418213,2.7826764583587646,6.224265689525055e-06,2.148654699325561,0.793175220489502,0.793175220489502,0.0,123.1112289428711,84.0,21564.388671875,-0.0,1814.9635009765625,1.0,283.1499938964844,285.2572631835937,291.5551452636719,293.0289001464844,293.1499938964844,293.1499938964844,283.1499938964844,22260.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857106685638428,1.0,0.0,0.0,2.4409282207489014,2.4409401416778564,3.975606546191557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.697265625,0.0,489.3605041503906,1895.4371337890625,0.0,1499.8604736328125,0.6123389005661011,1.0,0.0,3.0,1.0,0.0
11970060,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.8163747787475586,0.260097324848175,0.2354379892349243,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.9990000128746032,0.4847023487091064,0.4566749036312103,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069030761719,0.8640714287757874,0.3120093047618866,0.2189373672008514,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.8809025287628174,0.3302552103996277,0.3138998448848724,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064453125,0.7957380414009094,0.2407856285572052,1.089452028274536,286.1072998046875,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8670654296875,286.10968017578125,1.0,0.5117948651313782,1.0,1.0,0.0,1.0,-2.7780003547668457,2.777994155883789,6.20305627307971e-06,2.144909381866455,0.7742074728012085,0.7742074728012085,0.0,106.85687255859376,72.0,21027.150390625,-0.0,1731.2186279296875,1.0,283.1499938964844,285.32568359375,291.5298767089844,292.9685974121094,293.1499938964844,293.1499938964844,283.1499938964844,21403.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764493584632874,1.0,0.0,0.0,2.3029937744140625,2.303004503250122,3.538985993145616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.13720703125,0.0,418.4977722167969,1895.4371337890625,0.0,1430.0845947265625,0.5835797786712646,1.0,0.0,3.0,1.0,0.0
11970120,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.8163747787475586,0.260097324848175,0.2354379892349243,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.9990000128746032,0.4847023487091064,0.4566749036312103,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069030761719,0.8640714287757874,0.3120093047618866,0.2189373672008514,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.8809025287628174,0.3302552103996277,0.3138998448848724,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064453125,0.7957380414009094,0.2407856285572052,1.089452028274536,286.1072998046875,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8670654296875,286.10968017578125,1.0,0.5117948651313782,1.0,1.0,0.0,1.0,-2.7780003547668457,2.777994155883789,6.20305627307971e-06,2.144909381866455,0.7742074728012085,0.7742074728012085,0.0,106.85687255859376,72.0,21027.150390625,-0.0,1731.2186279296875,1.0,283.1499938964844,285.32568359375,291.5298767089844,292.9685974121094,293.1499938964844,293.1499938964844,283.1499938964844,21403.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764493584632874,1.0,0.0,0.0,2.3029937744140625,2.303004503250122,3.538985993145616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.13720703125,0.0,418.4977722167969,1895.4371337890625,0.0,1430.0845947265625,0.5835797786712646,1.0,0.0,3.0,1.0,0.0
11970180,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402587890625,0.836509108543396,0.2595446705818176,0.2349772602319717,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.9990000128746032,0.4888620674610138,0.4217254817485809,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.8889802694320679,0.3132790327072143,0.2198114395141601,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.9054461121559144,0.3302525281906128,0.3138969838619232,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14019775390625,0.8171291351318359,0.2406724989414215,1.088800072669983,286.1405334472656,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9197692871094,286.1414794921875,1.0,0.4995774030685425,1.0,1.0,0.0,1.0,-2.736441135406494,2.7364351749420166,6.018997282808414e-06,2.112891435623169,0.75544273853302,0.75544273853302,0.0,97.0913314819336,60.0,20389.990234375,-0.0,1623.361083984375,1.0,283.1499938964844,285.3716735839844,291.5068054199219,292.91217041015625,293.1499938964844,293.1499938964844,283.1499938964844,20976.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674531102180481,1.0,0.0,0.0,2.189315795898437,2.18932580947876,3.1982335713109933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.8203125,0.0,366.8648071289063,1895.4371337890625,0.0,1363.9801025390625,0.558344841003418,1.0,0.0,3.0,1.0,0.0
11970240,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402587890625,0.836509108543396,0.2595446705818176,0.2349772602319717,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.9990000128746032,0.4888620674610138,0.4217254817485809,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.8889802694320679,0.3132790327072143,0.2198114395141601,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.9054461121559144,0.3302525281906128,0.3138969838619232,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14019775390625,0.8171291351318359,0.2406724989414215,1.088800072669983,286.1405334472656,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9197692871094,286.1414794921875,1.0,0.4995774030685425,1.0,1.0,0.0,1.0,-2.736441135406494,2.7364351749420166,6.018997282808414e-06,2.112891435623169,0.75544273853302,0.75544273853302,0.0,97.0913314819336,60.0,20389.990234375,-0.0,1623.361083984375,1.0,283.1499938964844,285.3716735839844,291.5068054199219,292.91217041015625,293.1499938964844,293.1499938964844,283.1499938964844,20976.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674531102180481,1.0,0.0,0.0,2.189315795898437,2.18932580947876,3.1982335713109933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.8203125,0.0,366.8648071289063,1895.4371337890625,0.0,1363.9801025390625,0.558344841003418,1.0,0.0,3.0,1.0,0.0
11970300,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513366699219,0.8471528887748718,0.2589288055896759,0.2343583703041076,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515808105469,0.9990000128746032,0.4923040866851806,0.4041318595409393,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.9023321866989136,0.3136143982410431,0.219986155629158,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.9195606708526612,0.3299168348312378,0.3135141134262085,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512756347656,0.8276114463806152,0.2403091192245483,1.0868226289749146,286.1515808105469,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.94940185546875,286.1522827148437,1.0,0.4929864108562469,1.0,1.0,0.0,1.0,-2.711925745010376,2.7119197845458984,5.911528205615468e-06,2.093912363052368,0.7460585236549377,0.7460585236549377,0.0,92.3200912475586,60.0,20058.15625,-0.0,1565.99951171875,1.0,283.1499938964844,285.3903503417969,291.492431640625,292.87957763671875,293.1499938964844,293.1499938964844,283.1499938964844,20836.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627748608589172,1.0,0.0,0.0,2.1360526084899902,2.1360623836517334,3.044509071514767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.5576171875,0.0,344.5375366210937,1895.4371337890625,0.0,1330.2825927734375,0.5466758012771606,1.0,0.0,3.0,1.0,0.0
11970360,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605224609375,0.8589942455291748,0.2582162916660309,0.2336238771677017,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16070556640625,0.9990000128746032,0.496367484331131,0.3859888315200805,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.9178197383880616,0.3138608038425445,0.2200797796249389,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.935524582862854,0.3294666409492492,0.3129978477954864,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.8389368057250977,0.2398430705070495,1.0842676162719729,286.16070556640625,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9804992675781,286.1612548828125,1.0,0.4861023426055908,1.0,1.0,0.0,1.0,-2.685664176940918,2.6856584548950195,5.797461199108511e-06,2.073573112487793,0.7366626262664795,0.7366626262664795,0.0,87.54634094238281,63.0,19719.7421875,-0.0,1507.1624755859375,1.0,283.1499938964844,285.4075622558594,291.4765014648437,292.8448181152344,293.1499938964844,293.1499938964844,283.1499938964844,20728.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578962206840515,1.0,0.0,0.0,2.0842397212982178,2.084249258041382,2.898603099765751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.66064453125,0.0,323.87353515625,1895.4371337890625,0.0,1295.6517333984375,0.5354142189025879,1.0,0.0,3.0,1.0,0.0
11970420,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828308105469,0.8752061128616333,0.2567065060138702,0.2321212887763977,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.9990000128746032,0.5050775408744812,0.3626173138618469,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829833984375,0.940586805343628,0.3142802119255066,0.2202516496181488,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830139160156,0.9563368558883668,0.3284212052822113,0.3118754923343658,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827392578125,0.8544973731040955,0.2387988716363906,1.0788873434066772,286.18310546875,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.04248046875,286.18426513671875,1.0,0.4772068858146667,1.0,1.0,0.0,1.0,-2.648144245147705,2.648138523101806,5.63574576517567e-06,2.0441861152648926,0.7179418802261353,0.7179418802261353,0.0,81.52523040771484,81.0,19095.66015625,-0.0,1428.5738525390625,1.0,283.1499938964844,285.4457702636719,291.4418334960937,292.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,20573.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64760822057724,1.0,0.0,0.0,1.983644962310791,1.9836537837982176,2.625556021484954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.251953125,0.0,286.5166015625,1895.4371337890625,0.0,1224.3837890625,0.5137922167778015,1.0,0.0,3.0,1.0,0.0
11970480,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828308105469,0.8752061128616333,0.2567065060138702,0.2321212887763977,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.9990000128746032,0.5050775408744812,0.3626173138618469,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829833984375,0.940586805343628,0.3142802119255066,0.2202516496181488,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830139160156,0.9563368558883668,0.3284212052822113,0.3118754923343658,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827392578125,0.8544973731040955,0.2387988716363906,1.0788873434066772,286.18310546875,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.04248046875,286.18426513671875,1.0,0.4772068858146667,1.0,1.0,0.0,1.0,-2.648144245147705,2.648138523101806,5.63574576517567e-06,2.0441861152648926,0.7179418802261353,0.7179418802261353,0.0,81.52523040771484,81.0,19095.66015625,-0.0,1428.5738525390625,1.0,283.1499938964844,285.4457702636719,291.4418334960937,292.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,20573.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64760822057724,1.0,0.0,0.0,1.983644962310791,1.9836537837982176,2.625556021484954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.251953125,0.0,286.5166015625,1895.4371337890625,0.0,1224.3837890625,0.5137922167778015,1.0,0.0,3.0,1.0,0.0
11970540,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.8721694946289062,0.2552712559700012,0.2308181375265121,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212829589844,0.9990000128746032,0.5119410157203674,0.3643130362033844,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.939453423023224,0.3147806525230407,0.2205852419137954,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.9536444544792176,0.3273695111274719,0.3108860552310943,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.8520073294639587,0.2377527803182602,1.074230074882507,286.2212829589844,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.09033203125,286.2235412597656,1.0,0.4771334826946258,1.0,1.0,0.0,1.0,-2.64219331741333,2.642187595367432,5.609447271126555e-06,2.039107084274292,0.6995470523834229,0.6995470523834229,0.0,81.62440490722656,99.0,18581.705078125,-0.0,1421.0643310546875,1.0,283.1499938964844,285.49676513671875,291.4073486328125,292.7043762207031,293.1499938964844,293.1499938964844,283.1499938964844,20457.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372914910316467,1.0,0.0,0.0,1.8863816261291504,1.886389970779419,2.374392380488644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.9326171875,0.0,253.56349182128903,1895.4371337890625,0.0,1155.41357421875,0.4931619465351105,1.0,0.0,3.0,1.0,0.0
11970600,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.8721694946289062,0.2552712559700012,0.2308181375265121,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212829589844,0.9990000128746032,0.5119410157203674,0.3643130362033844,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.939453423023224,0.3147806525230407,0.2205852419137954,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.9536444544792176,0.3273695111274719,0.3108860552310943,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.8520073294639587,0.2377527803182602,1.074230074882507,286.2212829589844,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.09033203125,286.2235412597656,1.0,0.4771334826946258,1.0,1.0,0.0,1.0,-2.64219331741333,2.642187595367432,5.609447271126555e-06,2.039107084274292,0.6995470523834229,0.6995470523834229,0.0,81.62440490722656,99.0,18581.705078125,-0.0,1421.0643310546875,1.0,283.1499938964844,285.49676513671875,291.4073486328125,292.7043762207031,293.1499938964844,293.1499938964844,283.1499938964844,20457.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372914910316467,1.0,0.0,0.0,1.8863816261291504,1.886389970779419,2.374392380488644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.9326171875,0.0,253.56349182128903,1895.4371337890625,0.0,1155.41357421875,0.4931619465351105,1.0,0.0,3.0,1.0,0.0
11970660,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746887207031,0.8549057841300964,0.2540022432804107,0.2297996133565902,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.9990000128746032,0.5147290825843811,0.3852457106113434,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27508544921875,0.9202083349227904,0.3154522776603699,0.2211415022611618,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751159667969,0.9328882694244384,0.3264210820198059,0.3101286292076111,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.8360642194747925,0.2367270290851593,1.0704073905944824,286.275390625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1107482910156,286.2782592773437,1.0,0.4834903478622436,1.0,1.0,0.0,1.0,-2.661269426345825,2.6612637042999268,5.690361376764486e-06,2.053647041320801,0.6816771030426025,0.6816771030426025,0.0,86.47969818115234,117.0,18146.142578125,-0.0,1468.7852783203125,1.0,283.1499938964844,285.5602722167969,291.3748779296875,292.64385986328125,293.1499938964844,293.1499938964844,283.1499938964844,20345.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628052294254303,1.0,0.0,0.0,1.7924774885177612,1.7924853563308716,2.1438815167584845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.3349609375,0.0,224.43524169921875,1895.4371337890625,0.0,1095.865966796875,0.4734758138656616,1.0,0.0,3.0,1.0,0.0
11970720,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746887207031,0.8549057841300964,0.2540022432804107,0.2297996133565902,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.9990000128746032,0.5147290825843811,0.3852457106113434,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27508544921875,0.9202083349227904,0.3154522776603699,0.2211415022611618,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751159667969,0.9328882694244384,0.3264210820198059,0.3101286292076111,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.8360642194747925,0.2367270290851593,1.0704073905944824,286.275390625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1107482910156,286.2782592773437,1.0,0.4834903478622436,1.0,1.0,0.0,1.0,-2.661269426345825,2.6612637042999268,5.690361376764486e-06,2.053647041320801,0.6816771030426025,0.6816771030426025,0.0,86.47969818115234,117.0,18146.142578125,-0.0,1468.7852783203125,1.0,283.1499938964844,285.5602722167969,291.3748779296875,292.64385986328125,293.1499938964844,293.1499938964844,283.1499938964844,20345.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628052294254303,1.0,0.0,0.0,1.7924774885177612,1.7924853563308716,2.1438815167584845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.3349609375,0.0,224.43524169921875,1895.4371337890625,0.0,1095.865966796875,0.4734758138656616,1.0,0.0,3.0,1.0,0.0
11970780,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388977050781,0.8317123055458069,0.2528916895389557,0.2290364503860473,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.9990000128746032,0.5134720802307129,0.418710708618164,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33935546875,0.8940783739089966,0.3163021504878998,0.2219075858592987,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.9033582210540771,0.3256062567234039,0.3096082806587219,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387451171875,0.8137715458869934,0.2356968224048614,1.0671429634094238,286.3397216796875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1061706542969,286.34307861328125,1.0,0.4944064319133758,1.0,1.0,0.0,1.0,-2.696925401687622,2.696919679641724,5.843768576596631e-06,2.0811166763305664,0.6643767952919006,0.6643767952919006,0.0,94.93360137939452,135.0,17789.30859375,-0.0,1556.8638916015625,1.0,283.1499938964844,285.6355285644531,291.341552734375,292.5870056152344,293.1499938964844,293.1499938964844,283.1499938964844,20225.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202635765075684,1.0,0.0,0.0,1.7021589279174805,1.7021664381027222,1.933275086685171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.90771484375,0.0,198.7476501464844,1895.4371337890625,0.0,1047.35986328125,0.4547621309757232,1.0,0.0,3.0,1.0,0.0
11970840,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388977050781,0.8317123055458069,0.2528916895389557,0.2290364503860473,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.9990000128746032,0.5134720802307129,0.418710708618164,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33935546875,0.8940783739089966,0.3163021504878998,0.2219075858592987,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.9033582210540771,0.3256062567234039,0.3096082806587219,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387451171875,0.8137715458869934,0.2356968224048614,1.0671429634094238,286.3397216796875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1061706542969,286.34307861328125,1.0,0.4944064319133758,1.0,1.0,0.0,1.0,-2.696925401687622,2.696919679641724,5.843768576596631e-06,2.0811166763305664,0.6643767952919006,0.6643767952919006,0.0,94.93360137939452,135.0,17789.30859375,-0.0,1556.8638916015625,1.0,283.1499938964844,285.6355285644531,291.341552734375,292.5870056152344,293.1499938964844,293.1499938964844,283.1499938964844,20225.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202635765075684,1.0,0.0,0.0,1.7021589279174805,1.7021664381027222,1.933275086685171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.90771484375,0.0,198.7476501464844,1895.4371337890625,0.0,1047.35986328125,0.4547621309757232,1.0,0.0,3.0,1.0,0.0
11970900,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741455078125,0.819381594657898,0.2523940801620483,0.2287441194057464,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37518310546875,0.9990000128746032,0.511439323425293,0.4387245774269104,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746032714844,0.8805267810821533,0.3167945742607116,0.2223663032054901,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746643066406,0.888817548751831,0.3252539038658142,0.3094377219676971,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.8007849454879761,0.2351789027452469,1.0656802654266355,286.375,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0965576171875,286.3783874511719,1.0,0.5011574029922485,1.0,1.0,0.0,1.0,-2.719210147857666,2.7192041873931885,5.940778009971837e-06,2.09833025932312,0.6559640765190125,0.6559640765190125,0.0,100.3204116821289,135.0,17643.810546875,-0.0,1613.5120849609375,1.0,283.1499938964844,285.6801452636719,291.3245849609375,292.560791015625,293.1499938964844,293.1499938964844,283.1499938964844,20162.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170030832290649,1.0,0.0,0.0,1.6585452556610107,1.6585525274276731,1.835473284472755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.13330078125,0.0,187.1204376220703,1895.4371337890625,0.0,1027.527099609375,0.4458065927028656,1.0,0.0,3.0,1.0,0.0
11970960,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100952148437,0.806520938873291,0.251929759979248,0.2285049259662628,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112243652344,0.9990000128746032,0.5085752010345459,0.4602023363113403,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4105529785156,0.867100715637207,0.3173278868198395,0.2228712886571884,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4106140136719,0.8743540048599243,0.3249358832836151,0.309323102235794,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7874152064323425,0.2346606254577636,1.0643196105957031,286.4109802246094,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0833740234375,286.4144287109375,1.0,0.5085461139678955,1.0,1.0,0.0,1.0,-2.7435638904571533,2.7435576915740967,6.047747319826158e-06,2.117160558700561,0.6476979851722717,0.6476979851722717,0.0,106.3637924194336,138.0,17497.66796875,-0.0,1677.1546630859375,1.0,283.1499938964844,285.7248840332031,291.3070678710937,292.5346069335937,293.1499938964844,293.1499938964844,283.1499938964844,20096.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141662001609802,1.0,0.0,0.0,1.6160022020339966,1.61600923538208,1.742518094260959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.052734375,0.0,176.2528533935547,1895.4371337890625,0.0,1010.5028076171876,0.4371276497840881,1.0,0.0,3.0,1.0,0.0
11971020,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.46636962890625,0.7846705317497253,0.2511094212532043,0.228141501545906,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671325683594,0.989990532398224,0.5027673244476318,0.4781388938426971,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667053222656,0.8462924957275391,0.3182829618453979,0.2238180190324783,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667358398437,0.8517780900001526,0.32437664270401,0.3091851472854614,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662475585937,0.76613450050354,0.2336916178464889,1.0619175434112549,286.46697998046875,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0584716796875,286.4687805175781,1.0,0.5174614787101746,1.0,1.0,0.0,1.0,-2.762838363647461,2.7628321647644043,6.135225703474134e-06,2.133061170578003,0.6333451271057129,0.6333451271057129,0.0,116.74647521972656,138.0,17159.087890625,-0.0,1754.61376953125,1.0,283.1499938964844,285.79754638671875,291.2727355957031,292.4844970703125,293.1499938964844,293.1499938964844,283.1499938964844,19983.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097875237464905,1.0,0.0,0.0,1.543520450592041,1.543527126312256,1.589711047245146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.505859375,0.0,158.80209350585938,1895.4371337890625,0.0,984.6546630859376,0.4224923551082611,1.0,0.0,3.0,1.0,0.0
11971080,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4711608886719,0.7806842923164368,0.2509823739528656,0.2281114310026168,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47174072265625,0.985652506351471,0.5021998882293701,0.477527379989624,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714050292969,0.8425003886222839,0.3184008598327636,0.2239639610052108,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.8477384448051453,0.3242866396903991,0.3091876804828644,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4710693359375,0.7623246908187866,0.2335436642169952,1.0616713762283323,286.4716186523437,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0563049316406,286.4729919433594,1.0,0.5182692408561707,1.0,1.0,0.0,1.0,-2.7597451210021973,2.75973916053772,6.12152143730782e-06,2.1306848526000977,0.6313669681549072,0.6313669681549072,0.0,118.62085723876952,126.0,17093.08984375,-0.0,1760.1697998046875,1.0,283.1499938964844,285.8051147460937,291.2674865722656,292.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19970.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091956496238708,1.0,0.0,0.0,1.5338127613067627,1.5338194370269775,1.569777481336132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.560546875,0.0,156.57064819335938,1895.4371337890625,0.0,981.2010498046876,0.4205521643161773,1.0,0.0,3.0,1.0,0.0
