time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081481933594,0.771518886089325,0.2500095069408417,0.2273924797773361,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087585449219,0.9743680357933044,0.4993427991867065,0.4741494357585907,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5084228515625,0.8351707458496094,0.3194881081581116,0.2248319536447525,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5084228515625,0.8388618230819702,0.3236160278320312,0.3087189793586731,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.7534608840942383,0.2324132770299911,1.05734121799469,286.5086364746094,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0528869628906,286.51025390625,1.0,0.5195186734199524,1.0,1.0,0.0,1.0,-2.7522897720336914,2.7522835731506348,6.087815108912764e-06,2.124612808227539,0.6148887872695923,0.6148887872695923,0.0,122.7946548461914,114.0,16588.822265625,-0.0,1767.1231689453125,1.0,283.1499938964844,285.8669128417969,291.2164306640625,292.39947509765625,293.1499938964844,293.1499938964844,283.1499938964844,19871.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033664345741272,1.0,0.0,0.0,1.4541220664978027,1.454128384590149,1.4108964307979477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.18359375,0.0,139.144287109375,1895.4371337890625,0.0,947.7072143554688,0.4048218727111816,1.0,0.0,3.0,1.0,0.0
11971200,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081481933594,0.771518886089325,0.2500095069408417,0.2273924797773361,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087585449219,0.9743680357933044,0.4993427991867065,0.4741494357585907,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5084228515625,0.8351707458496094,0.3194881081581116,0.2248319536447525,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5084228515625,0.8388618230819702,0.3236160278320312,0.3087189793586731,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.7534608840942383,0.2324132770299911,1.05734121799469,286.5086364746094,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0528869628906,286.51025390625,1.0,0.5195186734199524,1.0,1.0,0.0,1.0,-2.7522897720336914,2.7522835731506348,6.087815108912764e-06,2.124612808227539,0.6148887872695923,0.6148887872695923,0.0,122.7946548461914,114.0,16588.822265625,-0.0,1767.1231689453125,1.0,283.1499938964844,285.8669128417969,291.2164306640625,292.39947509765625,293.1499938964844,293.1499938964844,283.1499938964844,19871.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033664345741272,1.0,0.0,0.0,1.4541220664978027,1.454128384590149,1.4108964307979477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.18359375,0.0,139.144287109375,1895.4371337890625,0.0,947.7072143554688,0.4048218727111816,1.0,0.0,3.0,1.0,0.0
11971260,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458679199219,0.7750640511512756,0.2491848021745681,0.2265221327543258,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5464782714844,0.9787747859954834,0.4984326660633087,0.4728608727455139,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.840645968914032,0.3207497894763946,0.2256020456552505,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.8429154753684998,0.323055237531662,0.3080626130104065,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5457458496094,0.7565615773200989,0.2314400970935821,1.0523241758346558,286.5463256835937,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0602722167969,286.5480041503906,1.0,0.5163586139678955,1.0,1.0,0.0,1.0,-2.7438015937805176,2.743795394897461,6.050212050467962e-06,2.118008613586426,0.5984576940536499,0.5984576940536499,0.0,119.99642181396484,102.0,16078.1845703125,-0.0,1741.244873046875,1.0,283.1499938964844,285.9302062988281,291.1595153808594,292.3127746582031,293.1499938964844,293.1499938964844,283.1499938964844,19776.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955851078033447,1.0,0.0,0.0,1.376987338066101,1.3769932985305786,1.2651828740217752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.462890625,0.0,123.6782684326172,1895.4371337890625,0.0,904.5156860351562,0.3898980915546417,1.0,0.0,3.0,1.0,0.0
11971320,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458679199219,0.7750640511512756,0.2491848021745681,0.2265221327543258,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5464782714844,0.9787747859954834,0.4984326660633087,0.4728608727455139,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.840645968914032,0.3207497894763946,0.2256020456552505,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.8429154753684998,0.323055237531662,0.3080626130104065,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5457458496094,0.7565615773200989,0.2314400970935821,1.0523241758346558,286.5463256835937,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0602722167969,286.5480041503906,1.0,0.5163586139678955,1.0,1.0,0.0,1.0,-2.7438015937805176,2.743795394897461,6.050212050467962e-06,2.118008613586426,0.5984576940536499,0.5984576940536499,0.0,119.99642181396484,102.0,16078.1845703125,-0.0,1741.244873046875,1.0,283.1499938964844,285.9302062988281,291.1595153808594,292.3127746582031,293.1499938964844,293.1499938964844,283.1499938964844,19776.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955851078033447,1.0,0.0,0.0,1.376987338066101,1.3769932985305786,1.2651828740217752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.462890625,0.0,123.6782684326172,1895.4371337890625,0.0,904.5156860351562,0.3898980915546417,1.0,0.0,3.0,1.0,0.0
11971380,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58428955078125,0.7870360016822815,0.2485377490520477,0.2256583273410797,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849304199219,0.9919604063034058,0.4983128309249878,0.4723469018936157,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845642089844,0.8548521399497986,0.3222250342369079,0.226399540901184,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845947265625,0.8556250929832458,0.322637677192688,0.3073775768280029,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5841979980469,0.7676517963409424,0.2306471318006515,1.047351598739624,286.58477783203125,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0712585449219,286.5865173339844,1.0,0.5107527375221252,1.0,1.0,0.0,1.0,-2.7363035678863525,2.736297607421875,6.017090981913498e-06,2.112173795700073,0.5820661187171936,0.5820661187171936,0.0,113.19725036621094,90.0,15567.171875,-0.0,1698.3228759765625,1.0,283.1499938964844,285.99517822265625,291.1033020019531,292.22540283203125,293.1499938964844,293.1499938964844,283.1499938964844,19679.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586346447467804,1.0,0.0,0.0,1.3024616241455078,1.3024673461914062,1.1319396264752869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.185546875,0.0,109.9659194946289,1895.4371337890625,0.0,855.60546875,0.3757829368114471,1.0,0.0,3.0,1.0,0.0
11971440,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58428955078125,0.7870360016822815,0.2485377490520477,0.2256583273410797,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849304199219,0.9919604063034058,0.4983128309249878,0.4723469018936157,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845642089844,0.8548521399497986,0.3222250342369079,0.226399540901184,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845947265625,0.8556250929832458,0.322637677192688,0.3073775768280029,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5841979980469,0.7676517963409424,0.2306471318006515,1.047351598739624,286.58477783203125,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0712585449219,286.5865173339844,1.0,0.5107527375221252,1.0,1.0,0.0,1.0,-2.7363035678863525,2.736297607421875,6.017090981913498e-06,2.112173795700073,0.5820661187171936,0.5820661187171936,0.0,113.19725036621094,90.0,15567.171875,-0.0,1698.3228759765625,1.0,283.1499938964844,285.99517822265625,291.1033020019531,292.22540283203125,293.1499938964844,293.1499938964844,283.1499938964844,19679.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586346447467804,1.0,0.0,0.0,1.3024616241455078,1.3024673461914062,1.1319396264752869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.185546875,0.0,109.9659194946289,1895.4371337890625,0.0,855.60546875,0.3757829368114471,1.0,0.0,3.0,1.0,0.0
11971500,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6040954589844,0.7952000498771667,0.2482741177082061,0.2252589464187622,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6047668457031,0.9990000128746032,0.4984416365623474,0.471616268157959,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044006347656,0.8644062280654907,0.3230395317077636,0.226834625005722,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044006347656,0.8643538355827332,0.3224799335002899,0.3070597052574157,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6039733886719,0.7753531336784363,0.2303119450807571,1.045033574104309,286.6046142578125,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.077392578125,286.6063842773437,1.0,0.5073117613792419,1.0,1.0,0.0,1.0,-2.731364727020264,2.731358766555786,5.995619630994042e-06,2.1084694862365723,0.5738896727561951,0.5738896727561951,0.0,109.09333801269533,90.0,15315.3779296875,-0.0,1672.491455078125,1.0,283.1499938964844,286.0284118652344,291.0761108398437,292.1825561523437,293.1499938964844,293.1499938964844,283.1499938964844,19629.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813944935798645,1.0,0.0,0.0,1.2662239074707031,1.2662296295166016,1.069829309585657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.42578125,0.0,103.71501922607422,1895.4371337890625,0.0,830.4261474609375,0.3690361380577087,1.0,0.0,3.0,1.0,0.0
11971560,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258850097656,0.801459014415741,0.2480269968509674,0.2249243855476379,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62652587890625,0.9990000128746032,0.4991128146648407,0.4614120125770569,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6261901855469,0.8721117973327637,0.3238836228847503,0.2273287326097488,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6261901855469,0.871177613735199,0.3223353028297424,0.306806206703186,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.62579345703125,0.7812926769256592,0.2299936264753341,1.043041706085205,286.6264038085937,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0851745605469,286.6280212402344,1.0,0.5031362175941467,1.0,1.0,0.0,1.0,-2.7175710201263428,2.717565059661865,5.935463832429377e-06,2.0979390144348145,0.565757691860199,0.565757691860199,0.0,105.76172637939452,78.0,15071.544921875,-0.0,1636.3087158203125,1.0,283.1499938964844,286.06378173828125,291.0495910644531,292.1407165527344,293.1499938964844,293.1499938964844,283.1499938964844,19577.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763425827026367,1.0,0.0,0.0,1.230751395225525,1.2307568788528442,1.0107275727477828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.337890625,0.0,97.84449768066406,1895.4371337890625,0.0,805.4650268554688,0.3625034689903259,1.0,0.0,3.0,1.0,0.0
11971620,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.66217041015625,0.8161864280700684,0.2476072907447815,0.2242953330278396,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6627197265625,0.9990000128746032,0.5031676292419434,0.4355486631393432,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624450683594,0.8908045291900635,0.325689822435379,0.2283776104450225,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624450683594,0.8879625797271729,0.3221170604228973,0.3063360154628753,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.662109375,0.7959141731262207,0.229451984167099,1.0393155813217163,286.6626281738281,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1117553710937,286.6640625,1.0,0.4931836426258087,1.0,1.0,0.0,1.0,-2.6819424629211426,2.681936740875244,5.7807296798273455e-06,2.07037615776062,0.5494077801704407,0.5494077801704407,0.0,98.28362274169922,66.0,14548.94921875,-0.0,1551.1019287109375,1.0,283.1499938964844,286.1298828125,290.99774169921875,292.05792236328125,293.1499938964844,293.1499938964844,283.1499938964844,19477.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660949349403381,1.0,0.0,0.0,1.16177499294281,1.1617802381515503,9.006114964904557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.444580078125,0.0,87.14076232910156,1895.4371337890625,0.0,757.0220336914062,0.3500554263591766,1.0,0.0,3.0,1.0,0.0
11971680,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.66217041015625,0.8161864280700684,0.2476072907447815,0.2242953330278396,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6627197265625,0.9990000128746032,0.5031676292419434,0.4355486631393432,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624450683594,0.8908045291900635,0.325689822435379,0.2283776104450225,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624450683594,0.8879625797271729,0.3221170604228973,0.3063360154628753,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.662109375,0.7959141731262207,0.229451984167099,1.0393155813217163,286.6626281738281,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1117553710937,286.6640625,1.0,0.4931836426258087,1.0,1.0,0.0,1.0,-2.6819424629211426,2.681936740875244,5.7807296798273455e-06,2.07037615776062,0.5494077801704407,0.5494077801704407,0.0,98.28362274169922,66.0,14548.94921875,-0.0,1551.1019287109375,1.0,283.1499938964844,286.1298828125,290.99774169921875,292.05792236328125,293.1499938964844,293.1499938964844,283.1499938964844,19477.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660949349403381,1.0,0.0,0.0,1.16177499294281,1.1617802381515503,9.006114964904557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.444580078125,0.0,87.14076232910156,1895.4371337890625,0.0,757.0220336914062,0.3500554263591766,1.0,0.0,3.0,1.0,0.0
11971740,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953125,0.8349206447601318,0.2472826391458511,0.2237212806940078,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957702636719,0.9990000128746032,0.5103611946105957,0.4039723575115204,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.9165631532669068,0.3276545107364654,0.2295122295618057,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.695556640625,0.911161243915558,0.3219906687736511,0.3059203624725342,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952514648437,0.8154100179672241,0.2290598452091217,1.0360711812973022,286.6957092285156,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.15350341796875,286.6970520019531,1.0,0.4815610945224762,1.0,1.0,0.0,1.0,-2.640277862548828,2.6402721405029297,5.602325472864322e-06,2.0381197929382324,0.5329787135124207,0.5329787135124207,0.0,89.72496795654297,69.0,14013.3046875,-0.0,1454.935546875,1.0,283.1499938964844,286.19384765625,290.9455871582031,291.97418212890625,293.1499938964844,293.1499938964844,283.1499938964844,19380.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555168390274048,1.0,0.0,0.0,1.095409631729126,1.095414638519287,8.006571050600544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.158935546875,0.0,77.68768310546875,1895.4371337890625,0.0,709.9813842773438,0.3384241759777069,1.0,0.0,3.0,1.0,0.0
11971800,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953125,0.8349206447601318,0.2472826391458511,0.2237212806940078,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957702636719,0.9990000128746032,0.5103611946105957,0.4039723575115204,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.9165631532669068,0.3276545107364654,0.2295122295618057,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.695556640625,0.911161243915558,0.3219906687736511,0.3059203624725342,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952514648437,0.8154100179672241,0.2290598452091217,1.0360711812973022,286.6957092285156,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.15350341796875,286.6970520019531,1.0,0.4815610945224762,1.0,1.0,0.0,1.0,-2.640277862548828,2.6402721405029297,5.602325472864322e-06,2.0381197929382324,0.5329787135124207,0.5329787135124207,0.0,89.72496795654297,69.0,14013.3046875,-0.0,1454.935546875,1.0,283.1499938964844,286.19384765625,290.9455871582031,291.97418212890625,293.1499938964844,293.1499938964844,283.1499938964844,19380.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555168390274048,1.0,0.0,0.0,1.095409631729126,1.095414638519287,8.006571050600544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.158935546875,0.0,77.68768310546875,1895.4371337890625,0.0,709.9813842773438,0.3384241759777069,1.0,0.0,3.0,1.0,0.0
11971860,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73468017578125,0.8492979407310486,0.2470882833003997,0.2233435064554214,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352600097656,0.9990000128746032,0.5192039012908936,0.3821133077144623,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73504638671875,0.9386504292488098,0.3298231363296509,0.2308477312326431,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7350158691406,0.9306476712226868,0.3219954669475555,0.3057103157043457,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.73455810546875,0.8292424082756042,0.2288782000541687,1.0341432094573977,286.7352294921875,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2029113769531,286.7373046875,1.0,0.4742982387542724,1.0,1.0,0.0,1.0,-2.6125717163085938,2.6125662326812744,5.484615030582063e-06,2.016363382339477,0.5166067481040955,0.5166067481040955,0.0,84.15180969238281,72.0,13519.0791015625,-0.0,1393.0780029296875,1.0,283.1499938964844,286.2635498046875,290.8934936523437,291.890869140625,293.1499938964844,293.1499938964844,283.1499938964844,19278.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445525050163269,1.0,0.0,0.0,1.0318901538848877,1.0318949222564695,7.1049385041988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.23974609375,0.0,69.3650894165039,1895.4371337890625,0.0,664.252685546875,0.3276220560073852,1.0,0.0,3.0,1.0,0.0
11971920,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73468017578125,0.8492979407310486,0.2470882833003997,0.2233435064554214,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352600097656,0.9990000128746032,0.5192039012908936,0.3821133077144623,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73504638671875,0.9386504292488098,0.3298231363296509,0.2308477312326431,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7350158691406,0.9306476712226868,0.3219954669475555,0.3057103157043457,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.73455810546875,0.8292424082756042,0.2288782000541687,1.0341432094573977,286.7352294921875,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2029113769531,286.7373046875,1.0,0.4742982387542724,1.0,1.0,0.0,1.0,-2.6125717163085938,2.6125662326812744,5.484615030582063e-06,2.016363382339477,0.5166067481040955,0.5166067481040955,0.0,84.15180969238281,72.0,13519.0791015625,-0.0,1393.0780029296875,1.0,283.1499938964844,286.2635498046875,290.8934936523437,291.890869140625,293.1499938964844,293.1499938964844,283.1499938964844,19278.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445525050163269,1.0,0.0,0.0,1.0318901538848877,1.0318949222564695,7.1049385041988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.23974609375,0.0,69.3650894165039,1895.4371337890625,0.0,664.252685546875,0.3276220560073852,1.0,0.0,3.0,1.0,0.0
11971980,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.8590390682220459,0.2470299005508422,0.2231610417366027,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7849426269531,0.9990000128746032,0.5277473330497742,0.3686437904834747,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78472900390625,0.9537108540534972,0.3322138786315918,0.2323936372995376,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846984863281,0.9435860514640808,0.3221390843391418,0.30570849776268,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.8384196758270264,0.2288964390754699,1.033514380455017,286.7849426269531,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2473449707031,286.78741455078125,1.0,0.4700773954391479,1.0,1.0,0.0,1.0,-2.5972580909729004,2.597252607345581,5.420157776825363e-06,2.004371166229248,0.500489354133606,0.500489354133606,0.0,80.91312408447266,90.0,13066.986328125,-0.0,1358.7099609375,1.0,283.1499938964844,286.3424987792969,290.8441467285156,291.8125915527344,293.1499938964844,293.1499938964844,283.1499938964844,19169.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336549282073975,1.0,0.0,0.0,0.9719804525375366,0.9719851016998292,6.30388825584305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.2509765625,0.0,62.126346588134766,1895.4371337890625,0.0,621.705078125,0.3177373111248016,1.0,0.0,3.0,1.0,0.0
11972040,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.8590390682220459,0.2470299005508422,0.2231610417366027,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7849426269531,0.9990000128746032,0.5277473330497742,0.3686437904834747,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78472900390625,0.9537108540534972,0.3322138786315918,0.2323936372995376,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846984863281,0.9435860514640808,0.3221390843391418,0.30570849776268,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.8384196758270264,0.2288964390754699,1.033514380455017,286.7849426269531,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2473449707031,286.78741455078125,1.0,0.4700773954391479,1.0,1.0,0.0,1.0,-2.5972580909729004,2.597252607345581,5.420157776825363e-06,2.004371166229248,0.500489354133606,0.500489354133606,0.0,80.91312408447266,90.0,13066.986328125,-0.0,1358.7099609375,1.0,283.1499938964844,286.3424987792969,290.8441467285156,291.8125915527344,293.1499938964844,293.1499938964844,283.1499938964844,19169.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336549282073975,1.0,0.0,0.0,0.9719804525375366,0.9719851016998292,6.30388825584305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.2509765625,0.0,62.126346588134766,1895.4371337890625,0.0,621.705078125,0.3177373111248016,1.0,0.0,3.0,1.0,0.0
11972100,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136291503906,0.8581839203834534,0.2470638006925583,0.2231765836477279,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8144226074219,0.9990000128746032,0.5315579771995544,0.3697889745235443,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8141784667969,0.953940212726593,0.3335028886795044,0.2332706004381179,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8141174316406,0.9426081776618958,0.3222747445106506,0.3058200776576996,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134460449219,0.8376773595809937,0.2289804965257644,1.0338033437728882,286.8143920898437,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2662048339844,286.817626953125,1.0,0.4711214900016784,1.0,1.0,0.0,1.0,-2.6001651287078857,2.6001596450805664,5.431767021946143e-06,2.006352186203003,0.4925740957260132,0.4925740957260132,0.0,81.2273941040039,90.0,12868.576171875,-0.0,1363.88525390625,1.0,283.1499938964844,286.3857116699219,290.82061767578125,291.7755432128906,293.1499938964844,293.1499938964844,283.1499938964844,19113.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283738374710083,1.0,0.0,0.0,0.943457841873169,0.9434624314308168,5.9393435947185935e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.8837890625,0.0,58.878414154052734,1895.4371337890625,0.0,602.080810546875,0.313136875629425,1.0,0.0,3.0,1.0,0.0
11972160,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.8535006642341614,0.2471442073583603,0.2232755273580551,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84979248046875,0.9990000128746032,0.5345348119735718,0.3762062489986419,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495178222656,0.9493776559829712,0.33486008644104,0.2342273592948913,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494567871094,0.936655342578888,0.3224595785140991,0.306020975112915,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486633300781,0.8333636522293091,0.2291062325239181,1.034514546394348,286.8497619628906,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2794189453125,286.8533630371094,1.0,0.4738498628139496,1.0,1.0,0.0,1.0,-2.6102294921875,2.6102240085601807,5.473708370118402e-06,2.0140247344970703,0.4848417043685913,0.4848417043685913,0.0,82.84968566894531,108.0,12691.001953125,-0.0,1384.228515625,1.0,283.1499938964844,286.433837890625,290.798095703125,291.7406921386719,293.1499938964844,293.1499938964844,283.1499938964844,19054.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233153104782104,1.0,0.0,0.0,0.9161508679389954,0.9161553382873536,5.600508146130778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.816162109375,0.0,55.881492614746094,1895.4371337890625,0.0,583.8707885742188,0.3087903559207916,1.0,0.0,3.0,1.0,0.0
11972220,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95281982421875,0.838217556476593,0.2474744319915771,0.223679706454277,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95458984375,0.9990000128746032,0.5378494262695312,0.3988446593284607,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.9315453767776488,0.3376936316490173,0.2362681627273559,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9538269042969,0.9163800477981568,0.3229926526546478,0.3066365718841553,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9524841308594,0.818881630897522,0.2294529229402542,1.0367448329925537,286.9544372558594,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2890014648437,286.96051025390625,1.0,0.4828369319438934,1.0,1.0,0.0,1.0,-2.643772840499878,2.6437671184539795,5.615138434222899e-06,2.039830684661865,0.4709914326667785,0.4709914326667785,0.0,88.70195007324219,108.0,12454.6494140625,-0.0,1455.09130859375,1.0,283.1499938964844,286.53924560546875,290.75811767578125,291.6807556152344,293.1499938964844,293.1499938964844,283.1499938964844,18927.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145379900932312,1.0,0.0,0.0,0.8679456114768982,0.8679500222206116,5.0266482531924346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.6416015625,0.0,50.82704925537109,1895.4371337890625,0.0,553.590576171875,0.3012017905712127,1.0,0.0,3.0,1.0,0.0
11972280,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578552246094,0.8374707102775574,0.2474956512451172,0.2237044721841812,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9596252441406,0.9990000128746032,0.5379227995872498,0.4000238180160522,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.958984375,0.9306172132492064,0.3378204703330993,0.2363603115081787,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588623046875,0.9153865575790404,0.323022186756134,0.3066704571247101,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95751953125,0.818150520324707,0.2294714897871017,1.0368646383285522,286.9594421386719,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2890014648437,286.9654541015625,1.0,0.4833021163940429,1.0,1.0,0.0,1.0,-2.645514249801636,2.6455087661743164,5.622537628369173e-06,2.0411736965179443,0.4704459011554718,0.4704459011554718,0.0,89.01464080810547,126.0,12445.3564453125,-0.0,1458.8564453125,1.0,283.1499938964844,286.5441589355469,290.7565612792969,291.67852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18921.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142084360122681,1.0,0.0,0.0,0.866085946559906,0.8660902976989746,5.005130532254044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.911376953125,0.0,50.63755416870117,1895.4371337890625,0.0,552.4852905273438,0.3009097278118133,1.0,0.0,3.0,1.0,0.0
11972340,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853576660156,0.8172115087509155,0.2481684684753418,0.2245242148637771,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873413085937,0.9990000128746032,0.5381154417991638,0.434269905090332,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865478515625,0.9055843949317932,0.3411656618118286,0.2388422638177871,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863952636719,0.8902464509010315,0.3239161670207977,0.3077343106269836,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08502197265625,0.7970317602157593,0.2300080507993698,1.0405099391937256,287.0870361328125,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2802124023437,287.0932006835937,1.0,0.4968776106834411,1.0,1.0,0.0,1.0,-2.696281909942627,2.6962761878967285,5.8404971241543535e-06,2.0803897380828857,0.4574938118457794,0.4574938118457794,0.0,98.44793701171876,144.0,12252.3251953125,-0.0,1572.1168212890625,1.0,283.1499938964844,286.66668701171875,290.7206726074219,291.62847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18785.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072082877159119,1.0,0.0,0.0,0.8227909207344055,0.8227952122688293,4.517232810030691e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.253173828125,0.0,46.36713409423828,1895.4371337890625,0.0,529.5350952148438,0.2941920161247253,1.0,0.0,3.0,1.0,0.0
11972400,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853576660156,0.8172115087509155,0.2481684684753418,0.2245242148637771,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873413085937,0.9990000128746032,0.5381154417991638,0.434269905090332,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865478515625,0.9055843949317932,0.3411656618118286,0.2388422638177871,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863952636719,0.8902464509010315,0.3239161670207977,0.3077343106269836,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08502197265625,0.7970317602157593,0.2300080507993698,1.0405099391937256,287.0870361328125,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2802124023437,287.0932006835937,1.0,0.4968776106834411,1.0,1.0,0.0,1.0,-2.696281909942627,2.6962761878967285,5.8404971241543535e-06,2.0803897380828857,0.4574938118457794,0.4574938118457794,0.0,98.44793701171876,144.0,12252.3251953125,-0.0,1572.1168212890625,1.0,283.1499938964844,286.66668701171875,290.7206726074219,291.62847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18785.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072082877159119,1.0,0.0,0.0,0.8227909207344055,0.8227952122688293,4.517232810030691e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.253173828125,0.0,46.36713409423828,1895.4371337890625,0.0,529.5350952148438,0.2941920161247253,1.0,0.0,3.0,1.0,0.0
11972460,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.215576171875,0.7943441867828369,0.2490465193986892,0.2256361693143844,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2177429199219,0.9990000128746032,0.5355098247528076,0.4750609695911407,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2167663574219,0.8815334439277649,0.3447746336460113,0.2415923774242401,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2165832519531,0.8649072051048279,0.325050413608551,0.309134691953659,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152404785156,0.7741038799285889,0.2306408286094665,1.0450844764709473,287.2172546386719,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2582702636719,287.2232360839844,1.0,0.5132824182510376,1.0,1.0,0.0,1.0,-2.757115364074707,2.757109403610229,6.107308763603214e-06,2.127464056015014,0.4458869695663452,0.4458869695663452,0.0,110.56488800048828,147.0,12096.0458984375,-0.0,1716.97705078125,1.0,283.1499938964844,286.7871398925781,290.6866760253906,291.5843200683594,293.1499938964844,293.1499938964844,283.1499938964844,18662.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023645758628845,1.0,0.0,0.0,0.7855191826820374,0.7855232954025269,4.1172480536033624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.700439453125,0.0,42.89585113525391,1895.4371337890625,0.0,514.2286376953125,0.2885167598724365,1.0,0.0,3.0,1.0,0.0
11972520,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.215576171875,0.7943441867828369,0.2490465193986892,0.2256361693143844,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2177429199219,0.9990000128746032,0.5355098247528076,0.4750609695911407,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2167663574219,0.8815334439277649,0.3447746336460113,0.2415923774242401,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2165832519531,0.8649072051048279,0.325050413608551,0.309134691953659,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152404785156,0.7741038799285889,0.2306408286094665,1.0450844764709473,287.2172546386719,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2582702636719,287.2232360839844,1.0,0.5132824182510376,1.0,1.0,0.0,1.0,-2.757115364074707,2.757109403610229,6.107308763603214e-06,2.127464056015014,0.4458869695663452,0.4458869695663452,0.0,110.56488800048828,147.0,12096.0458984375,-0.0,1716.97705078125,1.0,283.1499938964844,286.7871398925781,290.6866760253906,291.5843200683594,293.1499938964844,293.1499938964844,283.1499938964844,18662.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023645758628845,1.0,0.0,0.0,0.7855191826820374,0.7855232954025269,4.1172480536033624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.700439453125,0.0,42.89585113525391,1895.4371337890625,0.0,514.2286376953125,0.2885167598724365,1.0,0.0,3.0,1.0,0.0
11972580,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326110839844,0.7778494358062744,0.2499997168779373,0.2268005758523941,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3344421386719,0.9985133409500122,0.5314047336578369,0.5045091509819031,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335876464844,0.8653823733329773,0.3485113978385925,0.2444205433130264,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3334045410156,0.8476606607437134,0.3262934684753418,0.3106231987476349,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33233642578125,0.7582253813743591,0.23128542304039,1.049572229385376,287.333984375,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.23248291015625,287.3386535644531,1.0,0.5259401202201843,1.0,1.0,0.0,1.0,-2.8046751022338867,2.80466890335083,6.321001819742378e-06,2.1647019386291504,0.4353760480880737,0.4353760480880737,0.0,120.91915893554688,150.0,11925.9365234375,-0.0,1838.5257568359373,1.0,283.1499938964844,286.89605712890625,290.65155029296875,291.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18560.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989981651306152,1.0,0.0,0.0,0.7533409595489502,0.7533450126647949,3.786836799690718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.12548828125,0.0,40.05759048461914,1895.4371337890625,0.0,503.8587951660156,0.2837235927581787,1.0,0.0,3.0,1.0,0.0
11972640,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326110839844,0.7778494358062744,0.2499997168779373,0.2268005758523941,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3344421386719,0.9985133409500122,0.5314047336578369,0.5045091509819031,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335876464844,0.8653823733329773,0.3485113978385925,0.2444205433130264,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3334045410156,0.8476606607437134,0.3262934684753418,0.3106231987476349,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33233642578125,0.7582253813743591,0.23128542304039,1.049572229385376,287.333984375,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.23248291015625,287.3386535644531,1.0,0.5259401202201843,1.0,1.0,0.0,1.0,-2.8046751022338867,2.80466890335083,6.321001819742378e-06,2.1647019386291504,0.4353760480880737,0.4353760480880737,0.0,120.91915893554688,150.0,11925.9365234375,-0.0,1838.5257568359373,1.0,283.1499938964844,286.89605712890625,290.65155029296875,291.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18560.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989981651306152,1.0,0.0,0.0,0.7533409595489502,0.7533450126647949,3.786836799690718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.12548828125,0.0,40.05759048461914,1895.4371337890625,0.0,503.8587951660156,0.2837235927581787,1.0,0.0,3.0,1.0,0.0
11972700,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768615722656,0.7674610018730164,0.2504285275936126,0.2274369001388549,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782043457031,0.9869409799575806,0.5300434231758118,0.5031453967094421,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3775939941406,0.8549951314926147,0.350353479385376,0.2458912879228592,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3774719238281,0.836985170841217,0.3268811404705047,0.3114370107650757,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3766784667969,0.7484191060066223,0.2315661460161209,1.0520626306533811,287.3778991699219,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2252502441406,287.3812866210937,1.0,0.5304746031761169,1.0,1.0,0.0,1.0,-2.8094048500061035,2.809398412704468,6.343067525449442e-06,2.1686861515045166,0.4303250312805176,0.4303250312805176,0.0,127.24713897705078,150.0,11807.541015625,-0.0,1876.3067626953125,1.0,283.1499938964844,286.94012451171875,290.6327209472656,291.5172424316406,293.1499938964844,293.1499938964844,283.1499938964844,18521.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975176751613617,1.0,0.0,0.0,0.7386115789413452,0.7386156320571899,3.6402035163973785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.425537109375,0.0,38.81476211547852,1895.4371337890625,0.0,499.3665771484375,0.2815863490104675,1.0,0.0,3.0,1.0,0.0
11972760,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4146423339844,0.7601251602172852,0.2508386373519897,0.2279944270849228,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4159240722656,0.9776185750961304,0.5295718312263489,0.5025001764297485,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41534423828125,0.8479413390159607,0.3521932363510132,0.2473117858171463,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41522216796875,0.8294485807418823,0.3274591863155365,0.3121773600578308,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144592285156,0.7415167093276978,0.2318493574857711,1.0542340278625488,287.4156188964844,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2237243652344,287.4188842773437,1.0,0.5342990756034851,1.0,1.0,0.0,1.0,-2.8145053386688232,2.8144989013671875,6.366146863001632e-06,2.172635316848755,0.425375759601593,0.425375759601593,0.0,132.3009033203125,138.0,11691.9853515625,-0.0,1908.59765625,1.0,283.1499938964844,286.9776916503906,290.61260986328125,291.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,18489.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958882927894592,1.0,0.0,0.0,0.7244927883148193,0.7244967818260193,3.50236639690138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.735107421875,0.0,37.657135009765625,1895.4371337890625,0.0,494.4700317382813,0.2795775830745697,1.0,0.0,3.0,1.0,0.0
11972820,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862365722656,0.7590530514717102,0.2516649961471557,0.2287744432687759,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4874267578125,0.9753168225288392,0.5299818515777588,0.5025249123573303,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4869079589844,0.8487027287483215,0.355924129486084,0.2499241232872009,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867553710937,0.828400731086731,0.3286236822605133,0.3133158683776855,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4860534667969,0.7403625845909119,0.2324600964784622,1.0571142435073853,287.4871520996094,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2279052734375,287.4901733398437,1.0,0.5359848737716675,1.0,1.0,0.0,1.0,-2.823444128036499,2.823437690734864,6.406802185665583e-06,2.179605722427368,0.4159082174301147,0.4159082174301147,0.0,133.87998962402344,126.0,11469.8876953125,-0.0,1930.4217529296875,1.0,283.1499938964844,287.0476379394531,290.5691833496094,291.4330139160156,293.1499938964844,293.1499938964844,283.1499938964844,18433.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914881587028503,1.0,0.0,0.0,0.6982333660125732,0.6982373595237732,3.253079583487306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.445556640625,0.0,35.572879791259766,1895.4371337890625,0.0,481.4919738769531,0.275894284248352,1.0,0.0,3.0,1.0,0.0
11972880,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862365722656,0.7590530514717102,0.2516649961471557,0.2287744432687759,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4874267578125,0.9753168225288392,0.5299818515777588,0.5025249123573303,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4869079589844,0.8487027287483215,0.355924129486084,0.2499241232872009,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867553710937,0.828400731086731,0.3286236822605133,0.3133158683776855,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4860534667969,0.7403625845909119,0.2324600964784622,1.0571142435073853,287.4871520996094,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2279052734375,287.4901733398437,1.0,0.5359848737716675,1.0,1.0,0.0,1.0,-2.823444128036499,2.823437690734864,6.406802185665583e-06,2.179605722427368,0.4159082174301147,0.4159082174301147,0.0,133.87998962402344,126.0,11469.8876953125,-0.0,1930.4217529296875,1.0,283.1499938964844,287.0476379394531,290.5691833496094,291.4330139160156,293.1499938964844,293.1499938964844,283.1499938964844,18433.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914881587028503,1.0,0.0,0.0,0.6982333660125732,0.6982373595237732,3.253079583487306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.445556640625,0.0,35.572879791259766,1895.4371337890625,0.0,481.4919738769531,0.275894284248352,1.0,0.0,3.0,1.0,0.0
11972940,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5535583496094,0.7673709988594055,0.2525695562362671,0.229384958744049,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546569824219,0.9846430420875548,0.5313192009925842,0.5034241676330566,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5541687011719,0.8598912954330444,0.3597927689552307,0.252446174621582,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5540466308594,0.8370279669761658,0.3298526704311371,0.3142659962177276,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533752441406,0.7479349970817566,0.2331746071577072,1.0592926740646362,287.55438232421875,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23602294921875,287.5572814941406,1.0,0.5340996980667114,1.0,1.0,0.0,1.0,-2.832050085067749,2.8320436477661133,6.4460209614480846e-06,2.186295986175537,0.407040536403656,0.407040536403656,0.0,129.4442596435547,114.0,11262.6328125,-0.0,1922.790283203125,1.0,283.1499938964844,287.1129150390625,290.5272827148437,291.3746032714844,293.1499938964844,293.1499938964844,283.1499938964844,18386.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854093194007873,1.0,0.0,0.0,0.6745030879974365,0.6745070219039917,3.0357174551909345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.573486328125,0.0,33.762489318847656,1895.4371337890625,0.0,464.1353149414063,0.2726165652275085,1.0,0.0,3.0,1.0,0.0
