time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5535583496094,0.7673709988594055,0.2525695562362671,0.229384958744049,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546569824219,0.9846430420875548,0.5313192009925842,0.5034241676330566,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5541687011719,0.8598912954330444,0.3597927689552307,0.252446174621582,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5540466308594,0.8370279669761658,0.3298526704311371,0.3142659962177276,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533752441406,0.7479349970817566,0.2331746071577072,1.0592926740646362,287.55438232421875,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23602294921875,287.5572814941406,1.0,0.5340996980667114,1.0,1.0,0.0,1.0,-2.832050085067749,2.8320436477661133,6.4460209614480846e-06,2.186295986175537,0.407040536403656,0.407040536403656,0.0,129.4442596435547,114.0,11262.6328125,-0.0,1922.790283203125,1.0,283.1499938964844,287.1129150390625,290.5272827148437,291.3746032714844,293.1499938964844,293.1499938964844,283.1499938964844,18386.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854093194007873,1.0,0.0,0.0,0.6745030879974365,0.6745070219039917,3.0357174551909345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.573486328125,0.0,33.762489318847656,1895.4371337890625,0.0,464.1353149414063,0.2726165652275085,1.0,0.0,3.0,1.0,0.0
11973060,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6173400878906,0.7824450731277466,0.253562867641449,0.229955643415451,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6183776855469,0.9990000128746032,0.5330793261528015,0.5042555332183838,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.617919921875,0.8788152933120728,0.3638097047805786,0.2549780607223511,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6177978515625,0.8525838851928711,0.3311595022678375,0.3151624500751495,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171569824219,0.7618823647499084,0.2339937835931778,1.061349391937256,287.6181335449219,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2453918457031,287.6208190917969,1.0,0.5301739573478699,1.0,1.0,0.0,1.0,-2.8401906490325928,2.840184211730957,6.4832988755370025e-06,2.1926560401916504,0.3987717926502228,0.3987717926502228,0.0,121.79664611816406,102.0,11070.4658203125,-0.0,1898.8922119140625,1.0,283.1499938964844,287.1743469238281,290.4919738769531,291.32293701171875,293.1499938964844,293.1499938964844,283.1499938964844,18346.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783994853496551,1.0,0.0,0.0,0.6530746221542358,0.6530784964561462,2.8458964962396752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.70556640625,0.0,32.18292617797852,1895.4371337890625,0.0,444.9136962890625,0.2696872353553772,1.0,0.0,3.0,1.0,0.0
11973120,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6173400878906,0.7824450731277466,0.253562867641449,0.229955643415451,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6183776855469,0.9990000128746032,0.5330793261528015,0.5042555332183838,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.617919921875,0.8788152933120728,0.3638097047805786,0.2549780607223511,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6177978515625,0.8525838851928711,0.3311595022678375,0.3151624500751495,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171569824219,0.7618823647499084,0.2339937835931778,1.061349391937256,287.6181335449219,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2453918457031,287.6208190917969,1.0,0.5301739573478699,1.0,1.0,0.0,1.0,-2.8401906490325928,2.840184211730957,6.4832988755370025e-06,2.1926560401916504,0.3987717926502228,0.3987717926502228,0.0,121.79664611816406,102.0,11070.4658203125,-0.0,1898.8922119140625,1.0,283.1499938964844,287.1743469238281,290.4919738769531,291.32293701171875,293.1499938964844,293.1499938964844,283.1499938964844,18346.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783994853496551,1.0,0.0,0.0,0.6530746221542358,0.6530784964561462,2.8458964962396752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.70556640625,0.0,32.18292617797852,1895.4371337890625,0.0,444.9136962890625,0.2696872353553772,1.0,0.0,3.0,1.0,0.0
11973180,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6650695800781,0.7954207062721252,0.2545269727706909,0.2306144535541534,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656799316406,0.9990000128746032,0.5366210341453552,0.4836307764053345,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654357910156,0.8956420421600342,0.3678584992885589,0.2576208710670471,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66534423828125,0.8662232160568237,0.3324402272701263,0.3161509335041046,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649475097656,0.7741061449050903,0.2348122745752334,1.0639456510543823,287.6655578613281,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.259765625,287.66717529296875,1.0,0.5236231684684753,1.0,1.0,0.0,1.0,-2.823784589767456,2.8237781524658203,6.409290108422283e-06,2.1802978515625,0.390856921672821,0.390856921672821,0.0,115.29033660888672,90.0,10852.072265625,-0.0,1841.4766845703125,1.0,283.1499938964844,287.22509765625,290.46356201171875,291.27838134765625,293.1499938964844,293.1499938964844,283.1499938964844,18314.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711728394031524,1.0,0.0,0.0,0.6333809494972229,0.6333847641944885,2.676846477811523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.7373046875,0.0,30.78119850158692,1895.4371337890625,0.0,425.9456176757813,0.2670367956161499,1.0,0.0,3.0,1.0,0.0
11973240,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6650695800781,0.7954207062721252,0.2545269727706909,0.2306144535541534,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656799316406,0.9990000128746032,0.5366210341453552,0.4836307764053345,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654357910156,0.8956420421600342,0.3678584992885589,0.2576208710670471,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66534423828125,0.8662232160568237,0.3324402272701263,0.3161509335041046,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649475097656,0.7741061449050903,0.2348122745752334,1.0639456510543823,287.6655578613281,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.259765625,287.66717529296875,1.0,0.5236231684684753,1.0,1.0,0.0,1.0,-2.823784589767456,2.8237781524658203,6.409290108422283e-06,2.1802978515625,0.390856921672821,0.390856921672821,0.0,115.29033660888672,90.0,10852.072265625,-0.0,1841.4766845703125,1.0,283.1499938964844,287.22509765625,290.46356201171875,291.27838134765625,293.1499938964844,293.1499938964844,283.1499938964844,18314.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711728394031524,1.0,0.0,0.0,0.6333809494972229,0.6333847641944885,2.676846477811523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.7373046875,0.0,30.78119850158692,1895.4371337890625,0.0,425.9456176757813,0.2670367956161499,1.0,0.0,3.0,1.0,0.0
11973300,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835327148437,0.8033456802368164,0.2549902498722076,0.230908527970314,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841125488281,0.9990000128746032,0.5396368503570557,0.4704468548297882,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.68389892578125,0.9058244824409484,0.3698882460594177,0.2589317560195923,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6838073730469,0.8747305870056152,0.3330658972263336,0.3166119754314422,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6834411621094,0.7817152738571167,0.2352237403392791,1.0651516914367676,287.6839904785156,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2715759277344,287.6854553222656,1.0,0.5195171236991882,1.0,1.0,0.0,1.0,-2.811934471130371,2.811928033828736,6.355635832733242e-06,2.171160221099853,0.3869923949241638,0.3869923949241638,0.0,111.485595703125,90.0,10741.900390625,-0.0,1804.697021484375,1.0,283.1499938964844,287.2455749511719,290.4510498046875,291.2574768066406,293.1499938964844,293.1499938964844,283.1499938964844,18300.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675019085407257,1.0,0.0,0.0,0.6239913702011108,0.6239951848983765,2.5980687823334847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.302734375,0.0,30.12944221496582,1895.4371337890625,0.0,416.6258544921875,0.2657984495162964,1.0,0.0,3.0,1.0,0.0
11973360,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.700439453125,0.8121232986450195,0.2554457485675812,0.2311864346265792,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7009582519531,0.9990000128746032,0.5433273911476135,0.4559682011604309,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7007751464844,0.9181737899780272,0.371925950050354,0.2602408826351166,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70068359375,0.8845012784004211,0.3336849510669708,0.3170576393604278,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7003479003906,0.7904295921325684,0.2356424033641815,1.0663411617279053,287.70086669921875,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.2867126464844,287.7021789550781,1.0,0.5149856209754944,1.0,1.0,0.0,1.0,-2.798408031463623,2.7984018325805664,6.294643753790297e-06,2.160719156265259,0.3832006752490997,0.3832006752490997,0.0,107.3969955444336,93.0,10632.392578125,-0.0,1764.328857421875,1.0,283.1499938964844,287.26470947265625,290.4394226074219,291.2373962402344,293.1499938964844,293.1499938964844,283.1499938964844,18288.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637583494186401,1.0,0.0,0.0,0.6149061918258667,0.6149100065231323,2.52296477043501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.05126953125,0.0,29.5071029663086,1895.4371337890625,0.0,407.3325805664063,0.2646129727363586,1.0,0.0,3.0,1.0,0.0
11973420,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7394104003906,0.823456883430481,0.2563943266868591,0.2318603843450546,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.74005126953125,0.9990000128746032,0.5514863729476929,0.4376988410949707,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398681640625,0.9366711378097534,0.3760865926742553,0.2629824578762054,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73974609375,0.8979801535606384,0.3349625468254089,0.318075567483902,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73931884765625,0.8024126887321472,0.2365616410970688,1.06950843334198,287.7399597167969,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.32208251953125,287.7419128417969,1.0,0.5104575157165527,1.0,1.0,0.0,1.0,-2.7855687141418457,2.78556227684021,6.2364110817725305e-06,2.150526762008667,0.3759895861148834,0.3759895861148834,0.0,102.54383850097656,96.0,10446.72265625,-0.0,1721.7437744140625,1.0,283.1499938964844,287.3045654296875,290.4193420410156,291.2008972167969,293.1499938964844,293.1499938964844,283.1499938964844,18260.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560747146606445,1.0,0.0,0.0,0.597810685634613,0.5978144407272339,2.384628849938508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.890380859375,0.0,28.35326194763184,1895.4371337890625,0.0,388.8990173339844,0.2624007165431976,1.0,0.0,3.0,1.0,0.0
11973480,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7394104003906,0.823456883430481,0.2563943266868591,0.2318603843450546,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.74005126953125,0.9990000128746032,0.5514863729476929,0.4376988410949707,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398681640625,0.9366711378097534,0.3760865926742553,0.2629824578762054,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73974609375,0.8979801535606384,0.3349625468254089,0.318075567483902,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73931884765625,0.8024126887321472,0.2365616410970688,1.06950843334198,287.7399597167969,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.32208251953125,287.7419128417969,1.0,0.5104575157165527,1.0,1.0,0.0,1.0,-2.7855687141418457,2.78556227684021,6.2364110817725305e-06,2.150526762008667,0.3759895861148834,0.3759895861148834,0.0,102.54383850097656,96.0,10446.72265625,-0.0,1721.7437744140625,1.0,283.1499938964844,287.3045654296875,290.4193420410156,291.2008972167969,293.1499938964844,293.1499938964844,283.1499938964844,18260.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560747146606445,1.0,0.0,0.0,0.597810685634613,0.5978144407272339,2.384628849938508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.890380859375,0.0,28.35326194763184,1895.4371337890625,0.0,388.8990173339844,0.2624007165431976,1.0,0.0,3.0,1.0,0.0
11973540,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.830640435218811,0.2574086487293243,0.2326614260673523,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870788574219,0.9990000128746032,0.5593602657318115,0.4271052479743957,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868957519531,0.9493160843849182,0.3803821802139282,0.2658705711364746,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7867736816406,0.9067901968955994,0.3363000452518463,0.3192231953144073,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862548828125,0.810106635093689,0.2375856190919876,1.0735206604003906,287.7869873046875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.35382080078125,287.7891540527344,1.0,0.508647084236145,1.0,1.0,0.0,1.0,-2.7834622859954834,2.783455848693848,6.22679226580658e-06,2.1488125324249268,0.3694834113121032,0.3694834113121032,0.0,100.01266479492188,99.0,10296.5947265625,-0.0,1706.5628662109375,1.0,283.1499938964844,287.349853515625,290.4063720703125,291.1737365722656,293.1499938964844,293.1499938964844,283.1499938964844,18230.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486094117164612,1.0,0.0,0.0,0.5826358795166016,0.5826396346092224,2.2651029496501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.13720703125,0.0,27.3453426361084,1895.4371337890625,0.0,371.7721862792969,0.2604464590549469,1.0,0.0,3.0,1.0,0.0
11973600,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.830640435218811,0.2574086487293243,0.2326614260673523,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870788574219,0.9990000128746032,0.5593602657318115,0.4271052479743957,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868957519531,0.9493160843849182,0.3803821802139282,0.2658705711364746,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7867736816406,0.9067901968955994,0.3363000452518463,0.3192231953144073,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862548828125,0.810106635093689,0.2375856190919876,1.0735206604003906,287.7869873046875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.35382080078125,287.7891540527344,1.0,0.508647084236145,1.0,1.0,0.0,1.0,-2.7834622859954834,2.783455848693848,6.22679226580658e-06,2.1488125324249268,0.3694834113121032,0.3694834113121032,0.0,100.01266479492188,99.0,10296.5947265625,-0.0,1706.5628662109375,1.0,283.1499938964844,287.349853515625,290.4063720703125,291.1737365722656,293.1499938964844,293.1499938964844,283.1499938964844,18230.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486094117164612,1.0,0.0,0.0,0.5826358795166016,0.5826396346092224,2.2651029496501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.13720703125,0.0,27.3453426361084,1895.4371337890625,0.0,371.7721862792969,0.2604464590549469,1.0,0.0,3.0,1.0,0.0
11973660,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.836181640625,0.8350270986557007,0.25848188996315,0.2335616201162338,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368530273437,0.9990000128746032,0.566581130027771,0.4215686917304992,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367004394531,0.957708775997162,0.3848026394844055,0.2688809633255005,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8365478515625,0.912470281124115,0.3376970589160919,0.3204732835292816,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8360595703125,0.8146693706512451,0.2386868894100189,1.078128218650818,287.8367919921875,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379150390625,287.8390197753906,1.0,0.5087351202964783,1.0,1.0,0.0,1.0,-2.7885429859161377,2.788536548614502,6.249472789932042e-06,2.1527016162872314,0.3636709451675415,0.3636709451675415,0.0,98.94229125976562,117.0,10173.865234375,-0.0,1709.1171875,1.0,283.1499938964844,287.3966064453125,290.400146484375,291.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18199.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442155659198761,1.0,0.0,0.0,0.5693158507347107,0.5693196058273315,2.1627187152262195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.231201171875,0.0,26.4739990234375,1895.4371337890625,0.0,357.5494384765625,0.258741170167923,1.0,0.0,3.0,1.0,0.0
11973720,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.836181640625,0.8350270986557007,0.25848188996315,0.2335616201162338,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368530273437,0.9990000128746032,0.566581130027771,0.4215686917304992,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367004394531,0.957708775997162,0.3848026394844055,0.2688809633255005,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8365478515625,0.912470281124115,0.3376970589160919,0.3204732835292816,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8360595703125,0.8146693706512451,0.2386868894100189,1.078128218650818,287.8367919921875,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379150390625,287.8390197753906,1.0,0.5087351202964783,1.0,1.0,0.0,1.0,-2.7885429859161377,2.788536548614502,6.249472789932042e-06,2.1527016162872314,0.3636709451675415,0.3636709451675415,0.0,98.94229125976562,117.0,10173.865234375,-0.0,1709.1171875,1.0,283.1499938964844,287.3966064453125,290.400146484375,291.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18199.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442155659198761,1.0,0.0,0.0,0.5693158507347107,0.5693196058273315,2.1627187152262195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.231201171875,0.0,26.4739990234375,1895.4371337890625,0.0,357.5494384765625,0.258741170167923,1.0,0.0,3.0,1.0,0.0
11973780,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8946533203125,0.8286516070365906,0.2596487998962402,0.234686866402626,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955383300781,0.9990000128746032,0.5722368359565735,0.4341602623462677,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89532470703125,0.951699674129486,0.3893845677375793,0.2721118032932281,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8951416015625,0.9042728543281556,0.3391976058483124,0.3219664394855499,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8944702148437,0.8082910180091858,0.2398800700902938,1.0838854312896729,287.8954467773437,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.39422607421875,287.8984375,1.0,0.5158225893974304,1.0,1.0,0.0,1.0,-2.8175933361053467,2.817586898803711,6.379806563927559e-06,2.1748743057250977,0.3586786091327667,0.3586786091327667,0.0,102.88890075683594,135.0,10100.20703125,-0.0,1772.2109375,1.0,283.1499938964844,287.4466857910156,290.3973693847656,291.14532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373524188995361,1.0,0.0,0.0,0.5579351186752319,0.5579388737678528,2.077116789678257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.904296875,0.0,25.737388610839844,1895.4371337890625,0.0,347.295166015625,0.2572843432426452,1.0,0.0,3.0,1.0,0.0
11973840,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8946533203125,0.8286516070365906,0.2596487998962402,0.234686866402626,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955383300781,0.9990000128746032,0.5722368359565735,0.4341602623462677,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89532470703125,0.951699674129486,0.3893845677375793,0.2721118032932281,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8951416015625,0.9042728543281556,0.3391976058483124,0.3219664394855499,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8944702148437,0.8082910180091858,0.2398800700902938,1.0838854312896729,287.8954467773437,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.39422607421875,287.8984375,1.0,0.5158225893974304,1.0,1.0,0.0,1.0,-2.8175933361053467,2.817586898803711,6.379806563927559e-06,2.1748743057250977,0.3586786091327667,0.3586786091327667,0.0,102.88890075683594,135.0,10100.20703125,-0.0,1772.2109375,1.0,283.1499938964844,287.4466857910156,290.3973693847656,291.14532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373524188995361,1.0,0.0,0.0,0.5579351186752319,0.5579388737678528,2.077116789678257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.904296875,0.0,25.737388610839844,1895.4371337890625,0.0,347.295166015625,0.2572843432426452,1.0,0.0,3.0,1.0,0.0
11973900,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.8224335312843323,0.2602657377719879,0.235332652926445,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.92919921875,0.9990000128746032,0.5739637613296509,0.4460297226905823,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.928955078125,0.9443891048431396,0.3917363584041595,0.2738102972507477,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9287414550781,0.8967183232307434,0.3399884700775146,0.3228060305118561,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.8017224669456482,0.2404939532279968,1.087130427360535,287.9290771484375,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.39520263671875,287.9322204589844,1.0,0.521285355091095,1.0,1.0,0.0,1.0,-2.8395769596099854,2.8395705223083496,6.479732292064e-06,2.191835641860962,0.3565609455108642,0.3565609455108642,0.0,106.50489807128906,135.0,10080.138671875,-0.0,1823.8021240234373,1.0,283.1499938964844,287.4745178222656,290.3966979980469,291.14227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18153.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356549382209778,1.0,0.0,0.0,0.5531039237976074,0.5531076192855835,2.0413006396324818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.45751953125,0.0,25.42487525939941,1895.4371337890625,0.0,343.73602294921875,0.2566573321819305,1.0,0.0,3.0,1.0,0.0
11973960,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9630432128906,0.814864456653595,0.2608993947505951,0.2360233515501022,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.96405029296875,0.9990000128746032,0.5749151110649109,0.4606605768203735,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9637756347656,0.9350703358650208,0.3941220939159393,0.2755559384822845,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.96356201171875,0.8876813650131226,0.3408030867576599,0.3236985802650451,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9628601074219,0.7937439680099487,0.241107165813446,1.0905297994613647,287.9638977050781,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3919372558594,287.96710205078125,1.0,0.5277658104896545,1.0,1.0,0.0,1.0,-2.865241765975952,2.8652350902557373,6.597443643840961e-06,2.2116692066192627,0.3546975553035736,0.3546975553035736,0.0,111.02194213867188,153.0,10069.2568359375,-0.0,1886.4189453125,1.0,283.1499938964844,287.50299072265625,290.39630126953125,291.14044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18137.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344561994075775,1.0,0.0,0.0,0.5488430857658386,0.5488467812538147,2.009971389327348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.572021484375,0.0,25.14911460876465,1895.4371337890625,0.0,341.242431640625,0.2560989558696747,1.0,0.0,3.0,1.0,0.0
11974020,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0333557128906,0.796766996383667,0.2621934115886688,0.2375039458274841,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0344543457031,0.9990000128746032,0.5747722387313843,0.49563068151474,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341186523437,0.9135449528694152,0.3989646434783935,0.2791555225849151,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03387451171875,0.8676616549491882,0.3424832224845886,0.3256091475486755,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.033203125,0.7758468985557556,0.2423093020915985,1.0975991487503052,288.03424072265625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.375244140625,288.03741455078125,1.0,0.5429086685180664,1.0,1.0,0.0,1.0,-2.924165725708008,2.924158811569214,6.871847290312871e-06,2.2572665214538574,0.3516626954078674,0.3516626954078674,0.0,122.22742462158205,156.0,10068.8115234375,-0.0,2038.321044921875,1.0,283.1499938964844,287.5596618652344,290.3954467773437,291.1390686035156,293.1499938964844,293.1499938964844,283.1499938964844,18107.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333533048629761,1.0,0.0,0.0,0.5418592691421509,0.541862964630127,1.9591446687172723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.917724609375,0.0,24.695714950561523,1895.4371337890625,0.0,338.96258544921875,0.2551674842834472,1.0,0.0,3.0,1.0,0.0
11974080,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0333557128906,0.796766996383667,0.2621934115886688,0.2375039458274841,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0344543457031,0.9990000128746032,0.5747722387313843,0.49563068151474,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341186523437,0.9135449528694152,0.3989646434783935,0.2791555225849151,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03387451171875,0.8676616549491882,0.3424832224845886,0.3256091475486755,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.033203125,0.7758468985557556,0.2423093020915985,1.0975991487503052,288.03424072265625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.375244140625,288.03741455078125,1.0,0.5429086685180664,1.0,1.0,0.0,1.0,-2.924165725708008,2.924158811569214,6.871847290312871e-06,2.2572665214538574,0.3516626954078674,0.3516626954078674,0.0,122.22742462158205,156.0,10068.8115234375,-0.0,2038.321044921875,1.0,283.1499938964844,287.5596618652344,290.3954467773437,291.1390686035156,293.1499938964844,293.1499938964844,283.1499938964844,18107.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333533048629761,1.0,0.0,0.0,0.5418592691421509,0.541862964630127,1.9591446687172723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.917724609375,0.0,24.695714950561523,1895.4371337890625,0.0,338.96258544921875,0.2551674842834472,1.0,0.0,3.0,1.0,0.0
11974140,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0939025878906,0.7839508652687073,0.2634461522102356,0.2389128506183624,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947570800781,0.9990000128746032,0.5729016065597534,0.5227121114730835,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.094482421875,0.9003697633743286,0.4038174152374267,0.2827373147010803,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.09429931640625,0.8541738390922546,0.3441551625728607,0.3274760246276855,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0937805175781,0.7636114358901978,0.2434163838624954,1.1040393114089966,288.0945739746094,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3517761230469,288.09686279296875,1.0,0.5547480583190918,1.0,1.0,0.0,1.0,-2.972721576690674,2.972714424133301,7.1029694481694605e-06,2.295186996459961,0.3493729531764984,0.3493729531764984,0.0,131.5198211669922,159.0,10068.6484375,-0.0,2168.110107421875,1.0,283.1499938964844,287.6099548339844,290.3932800292969,291.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,18081.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43368661403656,1.0,0.0,0.0,0.5366312265396118,0.5366348624229431,1.9215217861301426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.18798828125,0.0,24.356019973754883,1895.4371337890625,0.0,339.6501770019531,0.2544593214988708,1.0,0.0,3.0,1.0,0.0
11974200,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0939025878906,0.7839508652687073,0.2634461522102356,0.2389128506183624,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947570800781,0.9990000128746032,0.5729016065597534,0.5227121114730835,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.094482421875,0.9003697633743286,0.4038174152374267,0.2827373147010803,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.09429931640625,0.8541738390922546,0.3441551625728607,0.3274760246276855,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0937805175781,0.7636114358901978,0.2434163838624954,1.1040393114089966,288.0945739746094,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3517761230469,288.09686279296875,1.0,0.5547480583190918,1.0,1.0,0.0,1.0,-2.972721576690674,2.972714424133301,7.1029694481694605e-06,2.295186996459961,0.3493729531764984,0.3493729531764984,0.0,131.5198211669922,159.0,10068.6484375,-0.0,2168.110107421875,1.0,283.1499938964844,287.6099548339844,290.3932800292969,291.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,18081.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43368661403656,1.0,0.0,0.0,0.5366312265396118,0.5366348624229431,1.9215217861301426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.18798828125,0.0,24.356019973754883,1895.4371337890625,0.0,339.6501770019531,0.2544593214988708,1.0,0.0,3.0,1.0,0.0
11974260,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.7742704749107361,0.2646210789680481,0.2402204722166061,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14031982421875,0.9983830451965332,0.5708990693092346,0.5413785576820374,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1401062011719,0.8912791013717651,0.4086336195468902,0.286270409822464,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13995361328125,0.844204306602478,0.3457747101783752,0.3292629420757293,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1395568847656,0.7544770240783691,0.2444385439157486,1.1098848581314087,288.1401672363281,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33270263671875,288.141845703125,1.0,0.5642703771591187,1.0,1.0,0.0,1.0,-3.0096938610076904,3.0096864700317383,7.281559192051645e-06,2.3240785598754883,0.3475920557975769,0.3475920557975769,0.0,139.39881896972656,162.0,10065.638671875,-0.0,2274.07958984375,1.0,283.1499938964844,287.6482849121094,290.38787841796875,291.1348571777344,293.1499938964844,293.1499938964844,283.1499938964844,18062.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434740275144577,1.0,0.0,0.0,0.5326138734817505,0.5326175093650818,1.892859557983684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.11572265625,0.0,24.0975284576416,1895.4371337890625,0.0,341.8319091796875,0.2539206147193908,1.0,0.0,3.0,1.0,0.0
11974320,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.7742704749107361,0.2646210789680481,0.2402204722166061,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14031982421875,0.9983830451965332,0.5708990693092346,0.5413785576820374,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1401062011719,0.8912791013717651,0.4086336195468902,0.286270409822464,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13995361328125,0.844204306602478,0.3457747101783752,0.3292629420757293,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1395568847656,0.7544770240783691,0.2444385439157486,1.1098848581314087,288.1401672363281,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33270263671875,288.141845703125,1.0,0.5642703771591187,1.0,1.0,0.0,1.0,-3.0096938610076904,3.0096864700317383,7.281559192051645e-06,2.3240785598754883,0.3475920557975769,0.3475920557975769,0.0,139.39881896972656,162.0,10065.638671875,-0.0,2274.07958984375,1.0,283.1499938964844,287.6482849121094,290.38787841796875,291.1348571777344,293.1499938964844,293.1499938964844,283.1499938964844,18062.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434740275144577,1.0,0.0,0.0,0.5326138734817505,0.5326175093650818,1.892859557983684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.11572265625,0.0,24.0975284576416,1895.4371337890625,0.0,341.8319091796875,0.2539206147193908,1.0,0.0,3.0,1.0,0.0
11974380,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1667785644531,0.7635072469711304,0.2656439244747162,0.2414625883102417,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1671447753906,0.9860239028930664,0.5702985525131226,0.5407090187072754,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670227050781,0.8807586431503296,0.4133411347866058,0.2897830009460449,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669311523437,0.8332228660583496,0.3472619652748108,0.3310014903545379,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1667175292969,0.7444450259208679,0.2453425079584121,1.1155107021331787,288.16705322265625,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3241271972656,288.1679992675781,1.0,0.5710147619247437,1.0,1.0,0.0,1.0,-3.0239508152008057,3.023943424224853,7.351318799919682e-06,2.3353471755981445,0.3460509479045868,0.3460509479045868,0.0,147.79872131347656,165.0,10042.181640625,-0.0,2342.740478515625,1.0,283.1499938964844,287.6734313964844,290.3790283203125,291.12677001953125,293.1499938964844,293.1499938964844,283.1499938964844,18050.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357291758060455,1.0,0.0,0.0,0.529292106628418,0.529295802116394,1.8693230074973144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.036376953125,0.0,23.88920211791992,1895.4371337890625,0.0,343.8909912109375,0.2534945905208587,1.0,0.0,3.0,1.0,0.0
11974440,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1667785644531,0.7635072469711304,0.2656439244747162,0.2414625883102417,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1671447753906,0.9860239028930664,0.5702985525131226,0.5407090187072754,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670227050781,0.8807586431503296,0.4133411347866058,0.2897830009460449,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669311523437,0.8332228660583496,0.3472619652748108,0.3310014903545379,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1667175292969,0.7444450259208679,0.2453425079584121,1.1155107021331787,288.16705322265625,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3241271972656,288.1679992675781,1.0,0.5710147619247437,1.0,1.0,0.0,1.0,-3.0239508152008057,3.023943424224853,7.351318799919682e-06,2.3353471755981445,0.3460509479045868,0.3460509479045868,0.0,147.79872131347656,165.0,10042.181640625,-0.0,2342.740478515625,1.0,283.1499938964844,287.6734313964844,290.3790283203125,291.12677001953125,293.1499938964844,293.1499938964844,283.1499938964844,18050.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357291758060455,1.0,0.0,0.0,0.529292106628418,0.529295802116394,1.8693230074973144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.036376953125,0.0,23.88920211791992,1895.4371337890625,0.0,343.8909912109375,0.2534945905208587,1.0,0.0,3.0,1.0,0.0
11974500,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.17755126953125,0.7599097490310669,0.2661229968070984,0.242008700966835,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.17791748046875,0.981479287147522,0.5705723762512207,0.5409353971481323,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.17779541015625,0.8775674104690552,0.4156782925128937,0.2914921045303345,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1777038574219,0.8295605182647705,0.3479751646518707,0.3317957818508148,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1775207519531,0.7411066889762878,0.2457770556211471,1.1180217266082764,288.1778259277344,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.32275390625,288.1787414550781,1.0,0.5738004446029663,1.0,1.0,0.0,1.0,-3.030907392501831,3.030900001525879,7.385247499769321e-06,2.340748071670532,0.3453652262687683,0.3453652262687683,0.0,151.01806640625,165.0,10033.0322265625,-0.0,2372.1044921875,1.0,283.1499938964844,287.6827697753906,290.3735656738281,291.12109375,293.1499938964844,293.1499938964844,283.1499938964844,18045.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359870254993438,1.0,0.0,0.0,0.527816653251648,0.527820348739624,1.858915688046636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.0625,0.0,23.79789924621582,1895.4371337890625,0.0,344.42974853515625,0.2533100843429565,1.0,0.0,3.0,1.0,0.0
11974560,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1877746582031,0.7570412158966064,0.2665901482105255,0.2425251454114914,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1881103515625,0.9777175188064576,0.5710340142250061,0.5413767695426941,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1880187988281,0.8752272725105286,0.418014258146286,0.2931854426860809,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1879272460937,0.8266341686248779,0.3486749529838562,0.3325582146644592,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.187744140625,0.7384459376335144,0.2462051808834076,1.1204159259796145,288.18804931640625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3221435546875,288.1889038085937,1.0,0.5763301849365234,1.0,1.0,0.0,1.0,-3.0378894805908203,3.037882089614868,7.419376743200701e-06,2.34616756439209,0.3447433114051819,0.3447433114051819,0.0,153.8014373779297,168.0,10025.427734375,-0.0,2399.38330078125,1.0,283.1499938964844,287.69140625,290.3679504394531,291.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18041.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360645711421966,1.0,0.0,0.0,0.526479184627533,0.5264828205108643,1.849506503504017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.39599609375,0.0,23.715240478515625,1895.4371337890625,0.0,344.5918884277344,0.2531428933143616,1.0,0.0,3.0,1.0,0.0
11974620,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.206787109375,0.7526364922523499,0.2675018906593323,0.2435030788183212,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.20709228515625,0.9716808795928956,0.5722112059593201,0.5425609946250916,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2070007324219,0.8721038699150085,0.4226946234703064,0.296550452709198,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069091796875,0.8221156001091003,0.350046694278717,0.3340205252170563,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2067565917969,0.7343579530715942,0.2470554858446121,1.1250014305114746,288.2070007324219,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.32196044921875,288.2077941894531,1.0,0.5808873772621155,1.0,1.0,0.0,1.0,-3.051804780960083,3.051797151565552,7.487615675927373e-06,2.356962203979492,0.3436677455902099,0.3436677455902099,0.0,158.536865234375,171.0,10013.9970703125,-0.0,2449.875732421875,1.0,283.1499938964844,287.7073059082031,290.3573608398437,291.1033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18033.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358415603637695,1.0,0.0,0.0,0.5241648554801941,0.5241684913635254,1.8332819706756712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.288330078125,0.0,23.57226181030273,1895.4371337890625,0.0,344.125732421875,0.2528527379035949,1.0,0.0,3.0,1.0,0.0
11974680,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.206787109375,0.7526364922523499,0.2675018906593323,0.2435030788183212,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.20709228515625,0.9716808795928956,0.5722112059593201,0.5425609946250916,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2070007324219,0.8721038699150085,0.4226946234703064,0.296550452709198,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069091796875,0.8221156001091003,0.350046694278717,0.3340205252170563,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2067565917969,0.7343579530715942,0.2470554858446121,1.1250014305114746,288.2070007324219,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.32196044921875,288.2077941894531,1.0,0.5808873772621155,1.0,1.0,0.0,1.0,-3.051804780960083,3.051797151565552,7.487615675927373e-06,2.356962203979492,0.3436677455902099,0.3436677455902099,0.0,158.536865234375,171.0,10013.9970703125,-0.0,2449.875732421875,1.0,283.1499938964844,287.7073059082031,290.3573608398437,291.1033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18033.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358415603637695,1.0,0.0,0.0,0.5241648554801941,0.5241684913635254,1.8332819706756712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.288330078125,0.0,23.57226181030273,1895.4371337890625,0.0,344.125732421875,0.2528527379035949,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.223876953125,0.7493608593940735,0.2683880627155304,0.2444286048412323,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.22412109375,0.9669634699821472,0.5735383033752441,0.5439112782478333,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240600585937,0.8703092336654663,0.4273942410945892,0.299905389547348,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239990234375,0.818726658821106,0.3513878285884857,0.3354221880435943,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22381591796875,0.7313172221183777,0.2479000687599182,1.1294218301773071,288.2240600585937,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.32244873046875,288.2247619628906,1.0,0.5849785804748535,1.0,1.0,0.0,1.0,-3.0655734539031982,3.065565824508667,7.555417596449843e-06,2.3676319122314453,0.3428109586238861,0.3428109586238861,0.0,162.523193359375,174.0,10007.396484375,-0.0,2496.603515625,1.0,283.1499938964844,287.7214050292969,290.3485717773437,291.0936584472656,293.1499938964844,293.1499938964844,283.1499938964844,18027.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353834390640259,1.0,0.0,0.0,0.5223144888877869,0.5223181247711182,1.8203612839329253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.89306640625,0.0,23.457727432250977,1895.4371337890625,0.0,343.1698913574219,0.2526188194751739,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.223876953125,0.7493608593940735,0.2683880627155304,0.2444286048412323,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.22412109375,0.9669634699821472,0.5735383033752441,0.5439112782478333,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240600585937,0.8703092336654663,0.4273942410945892,0.299905389547348,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239990234375,0.818726658821106,0.3513878285884857,0.3354221880435943,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22381591796875,0.7313172221183777,0.2479000687599182,1.1294218301773071,288.2240600585937,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.32244873046875,288.2247619628906,1.0,0.5849785804748535,1.0,1.0,0.0,1.0,-3.0655734539031982,3.065565824508667,7.555417596449843e-06,2.3676319122314453,0.3428109586238861,0.3428109586238861,0.0,162.523193359375,174.0,10007.396484375,-0.0,2496.603515625,1.0,283.1499938964844,287.7214050292969,290.3485717773437,291.0936584472656,293.1499938964844,293.1499938964844,283.1499938964844,18027.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353834390640259,1.0,0.0,0.0,0.5223144888877869,0.5223181247711182,1.8203612839329253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.89306640625,0.0,23.457727432250977,1895.4371337890625,0.0,343.1698913574219,0.2526188194751739,1.0,0.0,3.0,1.0,0.0
