time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391967773437,0.7466837763786316,0.2692493498325348,0.2453171014785766,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.23944091796875,0.9629526138305664,0.5749072432518005,0.5453037023544312,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2393798828125,0.8692194223403931,0.4321131408214569,0.3032620251178741,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.23931884765625,0.8159312009811401,0.3527030646800995,0.3367830514907837,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391662597656,0.7288281321525574,0.2487326860427856,1.1337205171585083,288.2393798828125,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3231506347656,288.2400207519531,1.0,0.5887998342514038,1.0,1.0,0.0,1.0,-3.079155206680298,3.0791475772857666,7.622566045029089e-06,2.378143787384033,0.3421490490436554,0.3421490490436554,0.0,166.10484313964844,177.0,10005.056640625,-0.0,2541.236572265625,1.0,283.1499938964844,287.73388671875,290.3414611816406,291.08599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18021.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350077509880066,1.0,0.0,0.0,0.5208728909492493,0.5208765268325806,1.8103266441471533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.011474609375,0.0,23.368024826049805,1895.4371337890625,0.0,342.38775634765625,0.2524338960647583,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391967773437,0.7466837763786316,0.2692493498325348,0.2453171014785766,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.23944091796875,0.9629526138305664,0.5749072432518005,0.5453037023544312,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2393798828125,0.8692194223403931,0.4321131408214569,0.3032620251178741,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.23931884765625,0.8159312009811401,0.3527030646800995,0.3367830514907837,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391662597656,0.7288281321525574,0.2487326860427856,1.1337205171585083,288.2393798828125,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3231506347656,288.2400207519531,1.0,0.5887998342514038,1.0,1.0,0.0,1.0,-3.079155206680298,3.0791475772857666,7.622566045029089e-06,2.378143787384033,0.3421490490436554,0.3421490490436554,0.0,166.10484313964844,177.0,10005.056640625,-0.0,2541.236572265625,1.0,283.1499938964844,287.73388671875,290.3414611816406,291.08599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18021.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350077509880066,1.0,0.0,0.0,0.5208728909492493,0.5208765268325806,1.8103266441471533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.011474609375,0.0,23.368024826049805,1895.4371337890625,0.0,342.38775634765625,0.2524338960647583,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529296875,0.7443421483039856,0.2700837254524231,0.2461738139390945,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2531433105469,0.9593303203582764,0.5762699842453003,0.5466909408569336,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530822753906,0.8685235977172852,0.4368487596511841,0.3066240847110748,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530517578125,0.8134610652923584,0.353993147611618,0.33811154961586,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528991699219,0.7266445755958557,0.249549463391304,1.1379114389419556,288.25311279296875,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3238830566406,288.253662109375,1.0,0.5924541354179382,1.0,1.0,0.0,1.0,-3.0925309658050537,3.092523097991944,7.688951882300898e-06,2.388481855392456,0.3416623473167419,0.3416623473167419,0.0,169.46310424804688,180.0,10006.5302734375,-0.0,2584.656005859375,1.0,283.1499938964844,287.744873046875,290.3353576660156,291.0798034667969,293.1499938964844,293.1499938964844,283.1499938964844,18016.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348669052124023,1.0,0.0,0.0,0.5197957754135132,0.5197994112968445,1.8028474713105425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.41943359375,0.0,23.30031394958496,1895.4371337890625,0.0,342.094970703125,0.2522923350334167,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529296875,0.7443421483039856,0.2700837254524231,0.2461738139390945,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2531433105469,0.9593303203582764,0.5762699842453003,0.5466909408569336,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530822753906,0.8685235977172852,0.4368487596511841,0.3066240847110748,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530517578125,0.8134610652923584,0.353993147611618,0.33811154961586,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528991699219,0.7266445755958557,0.249549463391304,1.1379114389419556,288.25311279296875,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3238830566406,288.253662109375,1.0,0.5924541354179382,1.0,1.0,0.0,1.0,-3.0925309658050537,3.092523097991944,7.688951882300898e-06,2.388481855392456,0.3416623473167419,0.3416623473167419,0.0,169.46310424804688,180.0,10006.5302734375,-0.0,2584.656005859375,1.0,283.1499938964844,287.744873046875,290.3353576660156,291.0798034667969,293.1499938964844,293.1499938964844,283.1499938964844,18016.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348669052124023,1.0,0.0,0.0,0.5197957754135132,0.5197994112968445,1.8028474713105425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.41943359375,0.0,23.30031394958496,1895.4371337890625,0.0,342.094970703125,0.2522923350334167,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2592163085937,0.743252694606781,0.2704896032810211,0.2465903311967849,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2594299316406,0.9576101899147034,0.576940655708313,0.5473743677139282,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593688964844,0.8682717680931091,0.4392223656177521,0.3083077073097229,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593078613281,0.8123023509979248,0.3546280562877655,0.3387643098831177,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2591857910156,0.7256258130073547,0.2499506771564483,1.1399664878845217,288.2593688964844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3242492675781,288.2599182128906,1.0,0.5942357778549194,1.0,1.0,0.0,1.0,-3.0991344451904297,3.0991268157958984,7.721818292338867e-06,2.3935797214508057,0.3414820432662964,0.3414820432662964,0.0,171.08920288085938,180.0,10008.6357421875,-0.0,2606.0498046875,1.0,283.1499938964844,287.74981689453125,290.3324279785156,291.0769958496094,293.1499938964844,293.1499938964844,283.1499938964844,18014.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348977208137512,1.0,0.0,0.0,0.5193877220153809,0.5193913578987122,1.8000179125010618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.0634765625,0.0,23.274293899536133,1895.4371337890625,0.0,342.15899658203125,0.2522369921207428,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26519775390625,0.7421980500221252,0.2708889544010162,0.2470003962516784,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.265380859375,0.9559248089790344,0.5776033997535706,0.5480503439903259,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2653503417969,0.868058979511261,0.4415988028049469,0.3099928498268127,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2652893066406,0.8111732602119446,0.3552571535110473,0.3394109606742859,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2651672363281,0.7246370911598206,0.2503476142883301,1.1419994831085205,288.2653503417969,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3245849609375,288.265869140625,1.0,0.5959967374801636,1.0,1.0,0.0,1.0,-3.105686902999878,3.1056792736053467,7.75449188950006e-06,2.398634910583496,0.3413348495960235,0.3413348495960235,0.0,172.69638061523438,183.0,10011.458984375,-0.0,2627.329345703125,1.0,283.1499938964844,287.7544860839844,290.3294982910156,291.07427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18012.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349798560142517,1.0,0.0,0.0,0.5190479755401611,0.5190516114234924,1.7976637067818046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.930419921875,0.0,23.252365112304688,1895.4371337890625,0.0,342.32977294921875,0.2521896958351135,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762145996094,0.7401727437973022,0.2716657817363739,0.2477996051311493,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763671875,0.9526355862617492,0.5788989067077637,0.5493740439414978,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763366699219,0.8677293062210083,0.4463607370853424,0.3133681118488312,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762756347656,0.8089825510978699,0.3564959466457367,0.3406845927238464,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27618408203125,0.7227299213409424,0.2511267066001892,1.1459932327270508,288.2763366699219,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3251647949219,288.2767944335937,1.0,0.5994635820388794,1.0,1.0,0.0,1.0,-3.1186306476593018,3.1186227798461914,7.819207894499414e-06,2.408608675003052,0.3411407768726349,0.3411407768726349,0.0,175.86572265625,186.0,10019.2685546875,-0.0,2669.575439453125,1.0,283.1499938964844,287.7629699707031,290.3235778808594,291.0690002441406,293.1499938964844,293.1499938964844,283.1499938964844,18008.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352807700634002,1.0,0.0,0.0,0.518575131893158,0.5185787081718445,1.79438988112679e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.324951171875,0.0,23.220861434936523,1895.4371337890625,0.0,342.9559326171875,0.2521194517612457,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762145996094,0.7401727437973022,0.2716657817363739,0.2477996051311493,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763671875,0.9526355862617492,0.5788989067077637,0.5493740439414978,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763366699219,0.8677293062210083,0.4463607370853424,0.3133681118488312,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762756347656,0.8089825510978699,0.3564959466457367,0.3406845927238464,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27618408203125,0.7227299213409424,0.2511267066001892,1.1459932327270508,288.2763366699219,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3251647949219,288.2767944335937,1.0,0.5994635820388794,1.0,1.0,0.0,1.0,-3.1186306476593018,3.1186227798461914,7.819207894499414e-06,2.408608675003052,0.3411407768726349,0.3411407768726349,0.0,175.86572265625,186.0,10019.2685546875,-0.0,2669.575439453125,1.0,283.1499938964844,287.7629699707031,290.3235778808594,291.0690002441406,293.1499938964844,293.1499938964844,283.1499938964844,18008.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352807700634002,1.0,0.0,0.0,0.518575131893158,0.5185787081718445,1.79438988112679e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.324951171875,0.0,23.220861434936523,1895.4371337890625,0.0,342.9559326171875,0.2521194517612457,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.7382287383079529,0.272413045167923,0.248571366071701,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.28619384765625,0.9494187831878662,0.5801506638526917,0.5506566762924194,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861633300781,0.8674915432929993,0.4511336386203766,0.3167499899864197,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861022949219,0.8068473935127258,0.3577083945274353,0.3419323563575744,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860107421875,0.7208864688873291,0.2518854141235351,1.149891018867493,288.2861633300781,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32568359375,288.2865905761719,1.0,0.6028688549995422,1.0,1.0,0.0,1.0,-3.1313533782958984,3.131345510482788,7.883044418122154e-06,2.418397188186645,0.341068834066391,0.341068834066391,0.0,178.99737548828125,189.0,10029.7109375,-0.0,2711.501953125,1.0,283.1499938964844,287.7703552246094,290.31744384765625,291.063720703125,293.1499938964844,293.1499938964844,283.1499938964844,18004.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357165396213531,1.0,0.0,0.0,0.5183531641960144,0.5183568000793457,1.7928542206391285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.511474609375,0.0,23.204328536987305,1895.4371337890625,0.0,343.8645935058594,0.2520787119865417,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.7382287383079529,0.272413045167923,0.248571366071701,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.28619384765625,0.9494187831878662,0.5801506638526917,0.5506566762924194,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861633300781,0.8674915432929993,0.4511336386203766,0.3167499899864197,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861022949219,0.8068473935127258,0.3577083945274353,0.3419323563575744,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860107421875,0.7208864688873291,0.2518854141235351,1.149891018867493,288.2861633300781,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32568359375,288.2865905761719,1.0,0.6028688549995422,1.0,1.0,0.0,1.0,-3.1313533782958984,3.131345510482788,7.883044418122154e-06,2.418397188186645,0.341068834066391,0.341068834066391,0.0,178.99737548828125,189.0,10029.7109375,-0.0,2711.501953125,1.0,283.1499938964844,287.7703552246094,290.31744384765625,291.063720703125,293.1499938964844,293.1499938964844,283.1499938964844,18004.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357165396213531,1.0,0.0,0.0,0.5183531641960144,0.5183568000793457,1.7928542206391285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.511474609375,0.0,23.204328536987305,1895.4371337890625,0.0,343.8645935058594,0.2520787119865417,1.0,0.0,3.0,1.0,0.0
11975460,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948303222656,0.7363432049751282,0.273130714893341,0.2493161112070083,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2949523925781,0.9462494254112244,0.5813559293746948,0.551895797252655,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.294921875,0.8673194646835327,0.4559167623519897,0.3201383650302887,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948913574219,0.804743766784668,0.3588939905166626,0.3431544303894043,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2947998046875,0.7190834283828735,0.2526232302188873,1.153693437576294,288.294921875,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3260803222656,288.2952880859375,1.0,0.6062218546867371,1.0,1.0,0.0,1.0,-3.1438534259796143,3.143845558166504,7.94598145148484e-06,2.427999973297119,0.3411056995391845,0.3411056995391845,0.0,182.1074676513672,192.0,10042.4912109375,-0.0,2753.177490234375,1.0,283.1499938964844,287.7767944335937,290.3111572265625,291.05841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18001.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362454414367676,1.0,0.0,0.0,0.5183545351028442,0.5183581709861755,1.7928638129660612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.400146484375,0.0,23.20110321044922,1895.4371337890625,0.0,344.9704284667969,0.2520641982555389,1.0,0.0,3.0,1.0,0.0
11975520,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948303222656,0.7363432049751282,0.273130714893341,0.2493161112070083,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2949523925781,0.9462494254112244,0.5813559293746948,0.551895797252655,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.294921875,0.8673194646835327,0.4559167623519897,0.3201383650302887,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948913574219,0.804743766784668,0.3588939905166626,0.3431544303894043,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2947998046875,0.7190834283828735,0.2526232302188873,1.153693437576294,288.294921875,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3260803222656,288.2952880859375,1.0,0.6062218546867371,1.0,1.0,0.0,1.0,-3.1438534259796143,3.143845558166504,7.94598145148484e-06,2.427999973297119,0.3411056995391845,0.3411056995391845,0.0,182.1074676513672,192.0,10042.4912109375,-0.0,2753.177490234375,1.0,283.1499938964844,287.7767944335937,290.3111572265625,291.05841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18001.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362454414367676,1.0,0.0,0.0,0.5183545351028442,0.5183581709861755,1.7928638129660612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.400146484375,0.0,23.20110321044922,1895.4371337890625,0.0,344.9704284667969,0.2520641982555389,1.0,0.0,3.0,1.0,0.0
11975580,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.7345026135444641,0.2738189995288849,0.250034362077713,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027648925781,0.9431151747703552,0.5825132131576538,0.5530902147293091,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.302734375,0.8671976327896118,0.4607095122337341,0.3235330283641815,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027038574219,0.8026845455169678,0.3600525856018066,0.3443509936332702,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026123046875,0.7173060774803162,0.2533400356769562,1.1574010848999023,288.302734375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32635498046875,288.3030700683594,1.0,0.6095279455184937,1.0,1.0,0.0,1.0,-3.1561310291290283,3.156123161315918,8.008009899640456e-06,2.4374186992645264,0.3412390351295471,0.3412390351295471,0.0,185.20513916015625,195.0,10057.3359375,-0.0,2794.637939453125,1.0,283.1499938964844,287.7823486328125,290.30474853515625,291.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,17998.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368451535701751,1.0,0.0,0.0,0.5185540318489075,0.5185576677322388,1.7942440422302752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.91015625,0.0,23.20967483520508,1895.4371337890625,0.0,346.2281188964844,0.2520729303359985,1.0,0.0,3.0,1.0,0.0
11975640,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.7345026135444641,0.2738189995288849,0.250034362077713,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027648925781,0.9431151747703552,0.5825132131576538,0.5530902147293091,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.302734375,0.8671976327896118,0.4607095122337341,0.3235330283641815,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027038574219,0.8026845455169678,0.3600525856018066,0.3443509936332702,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026123046875,0.7173060774803162,0.2533400356769562,1.1574010848999023,288.302734375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32635498046875,288.3030700683594,1.0,0.6095279455184937,1.0,1.0,0.0,1.0,-3.1561310291290283,3.156123161315918,8.008009899640456e-06,2.4374186992645264,0.3412390351295471,0.3412390351295471,0.0,185.20513916015625,195.0,10057.3359375,-0.0,2794.637939453125,1.0,283.1499938964844,287.7823486328125,290.30474853515625,291.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,17998.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368451535701751,1.0,0.0,0.0,0.5185540318489075,0.5185576677322388,1.7942440422302752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.91015625,0.0,23.20967483520508,1895.4371337890625,0.0,346.2281188964844,0.2520729303359985,1.0,0.0,3.0,1.0,0.0
11975700,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30621337890625,0.7335963249206543,0.2741523087024688,0.2503837347030639,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30633544921875,0.9415594339370728,0.5830737352371216,0.5536704659461975,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3063049316406,0.8671526908874512,0.4631094336509704,0.3252326846122741,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.8016716241836548,0.3606217801570892,0.3449397087097168,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30621337890625,0.7164238095283508,0.2536905407905578,1.159219741821289,288.3063049316406,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.32647705078125,288.3066101074219,1.0,0.6111645698547363,1.0,1.0,0.0,1.0,-3.162186861038208,3.1621787548065186,8.038681698963046e-06,2.4420595169067383,0.3413383960723877,0.3413383960723877,0.0,186.7509613037109,195.0,10065.4560546875,-0.0,2815.293212890625,1.0,283.1499938964844,287.7848205566406,290.301513671875,291.050537109375,293.1499938964844,293.1499938964844,283.1499938964844,17997.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371684789657593,1.0,0.0,0.0,0.5187209248542786,0.5187245607376099,1.7953992070829372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.375,0.0,23.21796226501465,1895.4371337890625,0.0,346.90789794921875,0.2520852088928222,1.0,0.0,3.0,1.0,0.0
11975760,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.7326983213424683,0.2744783759117126,0.2507266402244568,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096923828125,0.940010905265808,0.5836218595504761,0.5542391538619995,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096618652344,0.8671172857284546,0.4655114412307739,0.3269338309764862,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.8006688952445984,0.3611841201782226,0.3455220460891723,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.7155444622039795,0.2540358006954193,1.1610149145126345,288.3096618652344,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3265686035156,288.3099670410156,1.0,0.6127904653549194,1.0,1.0,0.0,1.0,-3.168187141418457,3.168179035186768,8.069123396126088e-06,2.4466552734375,0.3414579927921295,0.3414579927921295,0.0,188.2952423095703,198.0,10074.0048828125,-0.0,2835.898681640625,1.0,283.1499938964844,287.787109375,290.2982482910156,291.04791259765625,293.1499938964844,293.1499938964844,283.1499938964844,17996.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375069141387939,1.0,0.0,0.0,0.5189294815063477,0.518933117389679,1.7968433851933696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.968994140625,0.0,23.228734970092773,1895.4371337890625,0.0,347.6207580566406,0.2521023750305176,1.0,0.0,3.0,1.0,0.0
11975820,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.7309243679046631,0.2751094996929168,0.2513936460018158,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.9369352459907532,0.5846816301345825,0.5553426742553711,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.8670721650123596,0.4703221917152405,0.330340564250946,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.7986915111541748,0.3622887432575226,0.3466679751873016,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.7137909531593323,0.2547108829021454,1.164536476135254,288.3158264160156,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3266906738281,288.31610107421875,1.0,0.6160116195678711,1.0,1.0,0.0,1.0,-3.1800239086151123,3.180015802383423,8.129326488415245e-06,2.455713987350464,0.3417521715164184,0.3417521715164184,0.0,191.3809356689453,201.0,10092.2666015625,-0.0,2876.9697265625,1.0,283.1499938964844,287.7911682128906,290.2916564941406,291.042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17994.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382275938987732,1.0,0.0,0.0,0.5194600820541382,0.5194637179374695,1.8005193780368245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.504150390625,0.0,23.25704765319824,1895.4371337890625,0.0,349.1432189941406,0.2521500885486603,1.0,0.0,3.0,1.0,0.0
11975880,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.7309243679046631,0.2751094996929168,0.2513936460018158,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.9369352459907532,0.5846816301345825,0.5553426742553711,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.8670721650123596,0.4703221917152405,0.330340564250946,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.7986915111541748,0.3622887432575226,0.3466679751873016,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.7137909531593323,0.2547108829021454,1.164536476135254,288.3158264160156,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3266906738281,288.31610107421875,1.0,0.6160116195678711,1.0,1.0,0.0,1.0,-3.1800239086151123,3.180015802383423,8.129326488415245e-06,2.455713987350464,0.3417521715164184,0.3417521715164184,0.0,191.3809356689453,201.0,10092.2666015625,-0.0,2876.9697265625,1.0,283.1499938964844,287.7911682128906,290.2916564941406,291.042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17994.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382275938987732,1.0,0.0,0.0,0.5194600820541382,0.5194637179374695,1.8005193780368245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.504150390625,0.0,23.25704765319824,1895.4371337890625,0.0,349.1432189941406,0.2521500885486603,1.0,0.0,3.0,1.0,0.0
11975940,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.7291763424873352,0.2757125794887543,0.2520356178283691,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.9338897466659546,0.5856915712356567,0.5563997626304626,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.8670594096183777,0.4751416742801666,0.3337531685829162,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212585449219,0.7967497110366821,0.3633662760257721,0.3477885127067566,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.7120397686958313,0.2553651928901672,1.1679658889770508,288.3212890625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3267517089844,288.321533203125,1.0,0.6191922426223755,1.0,1.0,0.0,1.0,-3.191641330718994,3.1916329860687256,8.188610991055612e-06,2.464596509933472,0.3421136736869812,0.3421136736869812,0.0,194.4630279541016,204.0,10111.9462890625,-0.0,2917.84326171875,1.0,283.1499938964844,287.7945861816406,290.2849426269531,291.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,17992.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390061795711517,1.0,0.0,0.0,0.5201300382614136,0.5201336741447449,1.805166682800064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.456298828125,0.0,23.29369735717773,1895.4371337890625,0.0,350.7948608398437,0.252214252948761,1.0,0.0,3.0,1.0,0.0
11976000,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.7291763424873352,0.2757125794887543,0.2520356178283691,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.9338897466659546,0.5856915712356567,0.5563997626304626,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.8670594096183777,0.4751416742801666,0.3337531685829162,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212585449219,0.7967497110366821,0.3633662760257721,0.3477885127067566,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.7120397686958313,0.2553651928901672,1.1679658889770508,288.3212890625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3267517089844,288.321533203125,1.0,0.6191922426223755,1.0,1.0,0.0,1.0,-3.191641330718994,3.1916329860687256,8.188610991055612e-06,2.464596509933472,0.3421136736869812,0.3421136736869812,0.0,194.4630279541016,204.0,10111.9462890625,-0.0,2917.84326171875,1.0,283.1499938964844,287.7945861816406,290.2849426269531,291.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,17992.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390061795711517,1.0,0.0,0.0,0.5201300382614136,0.5201336741447449,1.805166682800064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.456298828125,0.0,23.29369735717773,1895.4371337890625,0.0,350.7948608398437,0.252214252948761,1.0,0.0,3.0,1.0,0.0
11976060,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7274504899978638,0.2762887477874756,0.252653568983078,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261108398437,0.9308767914772034,0.5866526365280151,0.5574113130569458,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.8670755624771118,0.4799694716930389,0.3371714055538177,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260498046875,0.7948408722877502,0.3644173741340637,0.3488843739032745,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7102855443954468,0.2559995055198669,1.1713062524795532,288.3260803222656,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32672119140625,288.3262939453125,1.0,0.6223341226577759,1.0,1.0,0.0,1.0,-3.2030446529388428,3.203036308288574,8.246997822425328e-06,2.473309278488159,0.3425333499908447,0.3425333499908447,0.0,197.54307556152344,207.0,10132.8408203125,-0.0,2958.528076171875,1.0,283.1499938964844,287.7974548339844,290.278076171875,291.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,17990.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398391246795654,1.0,0.0,0.0,0.520920991897583,0.5209246277809143,1.8106611321400123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.758544921875,0.0,23.337610244750977,1895.4371337890625,0.0,352.56964111328125,0.2522927820682525,1.0,0.0,3.0,1.0,0.0
11976120,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7274504899978638,0.2762887477874756,0.252653568983078,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261108398437,0.9308767914772034,0.5866526365280151,0.5574113130569458,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.8670755624771118,0.4799694716930389,0.3371714055538177,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260498046875,0.7948408722877502,0.3644173741340637,0.3488843739032745,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7102855443954468,0.2559995055198669,1.1713062524795532,288.3260803222656,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32672119140625,288.3262939453125,1.0,0.6223341226577759,1.0,1.0,0.0,1.0,-3.2030446529388428,3.203036308288574,8.246997822425328e-06,2.473309278488159,0.3425333499908447,0.3425333499908447,0.0,197.54307556152344,207.0,10132.8408203125,-0.0,2958.528076171875,1.0,283.1499938964844,287.7974548339844,290.278076171875,291.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,17990.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398391246795654,1.0,0.0,0.0,0.520920991897583,0.5209246277809143,1.8106611321400123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.758544921875,0.0,23.337610244750977,1895.4371337890625,0.0,352.56964111328125,0.2522927820682525,1.0,0.0,3.0,1.0,0.0
11976180,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7257436513900757,0.2768382728099823,0.2532477378845215,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.92790025472641,0.5875640511512756,0.5583765506744385,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.8671192526817322,0.4848053455352783,0.3405951261520386,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.7929639220237732,0.3654418587684631,0.3499553203582763,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7085237503051758,0.2566137909889221,1.17455792427063,288.330322265625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266296386719,288.3305053710937,1.0,0.6254375576972961,1.0,1.0,0.0,1.0,-3.2142345905303955,3.214226245880127,8.30448425404029e-06,2.481855154037476,0.343004822731018,0.343004822731018,0.0,200.620834350586,210.0,10154.806640625,-0.0,2999.012451171875,1.0,283.1499938964844,287.7998046875,290.2709655761719,291.0267639160156,293.1499938964844,293.1499938964844,283.1499938964844,17989.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407230615615845,1.0,0.0,0.0,0.5218204259872437,0.521824061870575,1.816919414920904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.35986328125,0.0,23.3880615234375,1895.4371337890625,0.0,354.4621887207031,0.2523842453956604,1.0,0.0,3.0,1.0,0.0
11976240,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7257436513900757,0.2768382728099823,0.2532477378845215,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.92790025472641,0.5875640511512756,0.5583765506744385,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.8671192526817322,0.4848053455352783,0.3405951261520386,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.7929639220237732,0.3654418587684631,0.3499553203582763,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7085237503051758,0.2566137909889221,1.17455792427063,288.330322265625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266296386719,288.3305053710937,1.0,0.6254375576972961,1.0,1.0,0.0,1.0,-3.2142345905303955,3.214226245880127,8.30448425404029e-06,2.481855154037476,0.343004822731018,0.343004822731018,0.0,200.620834350586,210.0,10154.806640625,-0.0,2999.012451171875,1.0,283.1499938964844,287.7998046875,290.2709655761719,291.0267639160156,293.1499938964844,293.1499938964844,283.1499938964844,17989.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407230615615845,1.0,0.0,0.0,0.5218204259872437,0.521824061870575,1.816919414920904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.35986328125,0.0,23.3880615234375,1895.4371337890625,0.0,354.4621887207031,0.2523842453956604,1.0,0.0,3.0,1.0,0.0
11976300,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.7248963117599487,0.2771034836769104,0.2535362839698791,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.9264267086982728,0.5880016088485718,0.5588422417640686,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33221435546875,0.8671504855155945,0.4872262179851532,0.3423089385032654,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33221435546875,0.7920368313789368,0.3659444451332092,0.350481778383255,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.7076411247253418,0.2569137215614319,1.1761516332626345,288.33221435546875,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3265686035156,288.3324279785156,1.0,0.6269753575325012,1.0,1.0,0.0,1.0,-3.2197515964508057,3.219743251800537,8.33289868751308e-06,2.486067771911621,0.3432575464248657,0.3432575464248657,0.0,202.1592712402344,210.0,10166.1376953125,-0.0,3019.182861328125,1.0,283.1499938964844,287.80078125,290.267333984375,291.02398681640625,293.1499938964844,293.1499938964844,283.1499938964844,17988.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411824643611908,1.0,0.0,0.0,0.5223060250282288,0.5223096609115601,1.820302308885857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.7548828125,0.0,23.415456771850582,1895.4371337890625,0.0,355.4495544433594,0.2524342834949493,1.0,0.0,3.0,1.0,0.0
11976360,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.7240525484085083,0.2773622572422027,0.2538191080093384,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.9249640107154846,0.5884268283843994,0.5592964887619019,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.8671879768371582,0.4896487295627594,0.3440239727497101,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.7911173105239868,0.3664405047893524,0.3510021269321441,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7067639231681824,0.2572088241577148,1.177724003791809,288.3340148925781,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265075683594,288.3341979980469,1.0,0.6285038590431213,1.0,1.0,0.0,1.0,-3.2252163887023926,3.225208044052124,8.361091204278637e-06,2.490240335464477,0.3435207903385162,0.3435207903385162,0.0,203.6971740722656,213.0,10177.6806640625,-0.0,3039.302001953125,1.0,283.1499938964844,287.8016662597656,290.2636413574219,291.02117919921875,293.1499938964844,293.1499938964844,283.1499938964844,17987.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416529238224029,1.0,0.0,0.0,0.5228139162063599,0.5228175520896912,1.8238441867879374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.20556640625,0.0,23.44420623779297,1895.4371337890625,0.0,356.46319580078125,0.2524870038032532,1.0,0.0,3.0,1.0,0.0
11976420,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7223742604255676,0.2778613269329071,0.2543682754039764,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.9220729470252992,0.5892410278320312,0.5601711273193359,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.8672804236412048,0.4944992065429687,0.347457617521286,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.7893001437187195,0.3674135506153106,0.3520250022411346,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7050257325172424,0.2577849626541137,1.1808061599731443,288.3372497558594,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3263244628906,288.33740234375,1.0,0.631533682346344,1.0,1.0,0.0,1.0,-3.2359933853149414,3.235985040664673,8.41682958707679e-06,2.498469352722168,0.3440755307674408,0.3440755307674408,0.0,206.77203369140625,216.0,10201.3359375,-0.0,3079.392578125,1.0,283.1499938964844,287.8031616210937,290.2560119628906,291.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,17986.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426243603229522,1.0,0.0,0.0,0.5238900184631348,0.5238936543464661,1.831360130211124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.2509765625,0.0,23.505390167236328,1895.4371337890625,0.0,358.5649108886719,0.2525997459888458,1.0,0.0,3.0,1.0,0.0
11976480,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7223742604255676,0.2778613269329071,0.2543682754039764,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.9220729470252992,0.5892410278320312,0.5601711273193359,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.8672804236412048,0.4944992065429687,0.347457617521286,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.7893001437187195,0.3674135506153106,0.3520250022411346,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7050257325172424,0.2577849626541137,1.1808061599731443,288.3372497558594,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3263244628906,288.33740234375,1.0,0.631533682346344,1.0,1.0,0.0,1.0,-3.2359933853149414,3.235985040664673,8.41682958707679e-06,2.498469352722168,0.3440755307674408,0.3440755307674408,0.0,206.77203369140625,216.0,10201.3359375,-0.0,3079.392578125,1.0,283.1499938964844,287.8031616210937,290.2560119628906,291.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,17986.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426243603229522,1.0,0.0,0.0,0.5238900184631348,0.5238936543464661,1.831360130211124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.2509765625,0.0,23.505390167236328,1895.4371337890625,0.0,358.5649108886719,0.2525997459888458,1.0,0.0,3.0,1.0,0.0
11976540,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7207058668136597,0.2783360779285431,0.2548956871032715,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.9192322492599488,0.5900068879127502,0.5610005855560303,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8673954606056213,0.4993562996387481,0.3508957922458648,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.7875118255615234,0.3683612942695617,0.3530241847038269,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7033090591430664,0.2583425343036651,1.1838058233261108,288.3400573730469,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261108398437,288.3402099609375,1.0,0.6345276236534119,1.0,1.0,0.0,1.0,-3.246568202972412,3.2465596199035645,8.471706678392366e-06,2.5065457820892334,0.3446639478206634,0.3446639478206634,0.0,209.84518432617188,219.0,10225.6552734375,-0.0,3119.27783203125,1.0,283.1499938964844,287.80426025390625,290.248046875,291.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,17985.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436334371566772,1.0,0.0,0.0,0.5250388383865356,0.5250424742698669,1.839400809444669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.455322265625,0.0,23.57104110717773,1895.4371337890625,0.0,360.7601623535156,0.2527213394641876,1.0,0.0,3.0,1.0,0.0
11976600,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7207058668136597,0.2783360779285431,0.2548956871032715,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.9192322492599488,0.5900068879127502,0.5610005855560303,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8673954606056213,0.4993562996387481,0.3508957922458648,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.7875118255615234,0.3683612942695617,0.3530241847038269,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7033090591430664,0.2583425343036651,1.1838058233261108,288.3400573730469,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261108398437,288.3402099609375,1.0,0.6345276236534119,1.0,1.0,0.0,1.0,-3.246568202972412,3.2465596199035645,8.471706678392366e-06,2.5065457820892334,0.3446639478206634,0.3446639478206634,0.0,209.84518432617188,219.0,10225.6552734375,-0.0,3119.27783203125,1.0,283.1499938964844,287.80426025390625,290.248046875,291.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,17985.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436334371566772,1.0,0.0,0.0,0.5250388383865356,0.5250424742698669,1.839400809444669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.455322265625,0.0,23.57104110717773,1895.4371337890625,0.0,360.7601623535156,0.2527213394641876,1.0,0.0,3.0,1.0,0.0
11976660,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7190442085266113,0.2787875533103943,0.2554023563861847,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.9164473414421082,0.5907253623008728,0.561785876750946,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.8675312995910645,0.5042194724082947,0.3543380498886108,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7857514023780823,0.369284451007843,0.3540003597736358,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7016134262084961,0.2588821947574615,1.1867260932922363,288.3424987792969,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3258361816406,288.3426208496094,1.0,0.6374867558479309,1.0,1.0,0.0,1.0,-3.256946086883545,3.2569377422332764,8.525746125087608e-06,2.5144760608673096,0.3452808856964111,0.3452808856964111,0.0,212.9171142578125,222.0,10250.525390625,-0.0,3158.9638671875,1.0,283.1499938964844,287.8050231933594,290.2397155761719,291.0028381347656,293.1499938964844,293.1499938964844,283.1499938964844,17984.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446764588356018,1.0,0.0,0.0,0.5262500643730164,0.5262537002563477,1.8478973018432043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.77880859375,0.0,23.64055633544922,1895.4371337890625,0.0,363.0425720214844,0.2528506517410278,1.0,0.0,3.0,1.0,0.0
