time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7190442085266113,0.2787875533103943,0.2554023563861847,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.9164473414421082,0.5907253623008728,0.561785876750946,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.8675312995910645,0.5042194724082947,0.3543380498886108,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7857514023780823,0.369284451007843,0.3540003597736358,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7016134262084961,0.2588821947574615,1.1867260932922363,288.3424987792969,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3258361816406,288.3426208496094,1.0,0.6374867558479309,1.0,1.0,0.0,1.0,-3.256946086883545,3.2569377422332764,8.525746125087608e-06,2.5144760608673096,0.3452808856964111,0.3452808856964111,0.0,212.9171142578125,222.0,10250.525390625,-0.0,3158.9638671875,1.0,283.1499938964844,287.8050231933594,290.2397155761719,291.0028381347656,293.1499938964844,293.1499938964844,283.1499938964844,17984.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446764588356018,1.0,0.0,0.0,0.5262500643730164,0.5262537002563477,1.8478973018432043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.77880859375,0.0,23.64055633544922,1895.4371337890625,0.0,363.0425720214844,0.2528506517410278,1.0,0.0,3.0,1.0,0.0
11976780,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7173863053321838,0.2792162001132965,0.2558886110782623,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.91372412443161,0.5913963913917542,0.5625268816947937,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.8676872253417969,0.509088397026062,0.3577841818332672,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7840183973312378,0.3701831996440887,0.3549537062644958,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6999387145042419,0.2594041526317596,1.1895676851272583,288.3445739746094,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3446655273437,1.0,0.6404114365577698,1.0,1.0,0.0,1.0,-3.26712965965271,3.2671210765838623,8.578952474636026e-06,2.5222625732421875,0.3459223806858063,0.3459223806858063,0.0,215.98736572265625,225.0,10275.853515625,-0.0,3198.441650390625,1.0,283.1499938964844,287.80548095703125,290.2309875488281,290.99609375,293.1499938964844,293.1499938964844,283.1499938964844,17983.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457504749298095,1.0,0.0,0.0,0.5275159478187561,0.5275195837020874,1.8567979154227032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.18798828125,0.0,23.7134952545166,1895.4371337890625,0.0,365.4070129394531,0.2529867887496948,1.0,0.0,3.0,1.0,0.0
11976840,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7173863053321838,0.2792162001132965,0.2558886110782623,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.91372412443161,0.5913963913917542,0.5625268816947937,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.8676872253417969,0.509088397026062,0.3577841818332672,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7840183973312378,0.3701831996440887,0.3549537062644958,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6999387145042419,0.2594041526317596,1.1895676851272583,288.3445739746094,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3446655273437,1.0,0.6404114365577698,1.0,1.0,0.0,1.0,-3.26712965965271,3.2671210765838623,8.578952474636026e-06,2.5222625732421875,0.3459223806858063,0.3459223806858063,0.0,215.98736572265625,225.0,10275.853515625,-0.0,3198.441650390625,1.0,283.1499938964844,287.80548095703125,290.2309875488281,290.99609375,293.1499938964844,293.1499938964844,283.1499938964844,17983.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457504749298095,1.0,0.0,0.0,0.5275159478187561,0.5275195837020874,1.8567979154227032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.18798828125,0.0,23.7134952545166,1895.4371337890625,0.0,365.4070129394531,0.2529867887496948,1.0,0.0,3.0,1.0,0.0
11976900,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.7165577411651611,0.279422402381897,0.2561245262622833,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.9123875498771667,0.5917147994041443,0.562881350517273,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.8677721619606018,0.5115249156951904,0.359508603811264,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.7831619381904602,0.3706238269805908,0.3554221391677856,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.6991090774536133,0.2596588134765625,1.19096040725708,288.3454895019531,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3455810546875,1.0,0.6418613791465759,1.0,1.0,0.0,1.0,-3.272150993347168,3.2721424102783203,8.605255970906e-06,2.526104688644409,0.3462509512901306,0.3462509512901306,0.0,217.5221405029297,225.0,10288.6591796875,-0.0,3218.107666015625,1.0,283.1499938964844,287.8056335449219,290.2264709472656,290.9925537109375,293.1499938964844,293.1499938964844,283.1499938964844,17983.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462984204292297,1.0,0.0,0.0,0.5281665325164795,0.5281701683998108,1.861380560796988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.914306640625,0.0,23.75107955932617,1895.4371337890625,0.0,366.618896484375,0.2530570924282074,1.0,0.0,3.0,1.0,0.0
11976960,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.7157289981842041,0.2796230614185333,0.2563554644584656,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.9110687971115112,0.5920213460922241,0.5632247924804688,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.867861807346344,0.5139625072479248,0.3612338006496429,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.7823121547698975,0.3710584044456482,0.3558849394321441,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6982846260070801,0.2599091529846191,1.1923339366912842,288.3463439941406,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.346435546875,1.0,0.6433027982711792,1.0,1.0,0.0,1.0,-3.2771246433258057,3.277116060256958,8.631353011878673e-06,2.529911994934082,0.346584290266037,0.346584290266037,0.0,219.0563507080078,228.0,10301.548828125,-0.0,3237.718994140625,1.0,283.1499938964844,287.8056945800781,290.2218322753906,290.9889221191406,293.1499938964844,293.1499938964844,283.1499938964844,17983.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468531906604767,1.0,0.0,0.0,0.5288280844688416,0.5288317203521729,1.866046694942725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.650634765625,0.0,23.789369583129883,1895.4371337890625,0.0,367.8497009277344,0.2531287968158722,1.0,0.0,3.0,1.0,0.0
11977020,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7140690684318542,0.2800088226795196,0.256803423166275,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.9084879755973816,0.5926007032394409,0.5638800263404846,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8680539727210999,0.5188413858413696,0.3646865785121918,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7806321382522583,0.37191042304039,0.3567945063114166,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6966509222984314,0.2603975832462311,1.195026397705078,288.34783935546875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3479309082031,1.0,0.6461615562438965,1.0,1.0,0.0,1.0,-3.2869348526000977,3.28692626953125,8.68295865075197e-06,2.5374271869659424,0.3472632765769958,0.3472632765769958,0.0,222.1239318847656,231.0,10327.5341796875,-0.0,3276.79345703125,1.0,283.1499938964844,287.8056945800781,290.2121887207031,290.9812927246094,293.1499938964844,293.1499938964844,283.1499938964844,17982.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479823112487793,1.0,0.0,0.0,0.5301799178123474,0.5301835536956787,1.875599231482284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.137939453125,0.0,23.867794036865234,1895.4371337890625,0.0,370.3670043945313,0.2532759010791778,1.0,0.0,3.0,1.0,0.0
11977080,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7140690684318542,0.2800088226795196,0.256803423166275,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.9084879755973816,0.5926007032394409,0.5638800263404846,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8680539727210999,0.5188413858413696,0.3646865785121918,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7806321382522583,0.37191042304039,0.3567945063114166,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6966509222984314,0.2603975832462311,1.195026397705078,288.34783935546875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3479309082031,1.0,0.6461615562438965,1.0,1.0,0.0,1.0,-3.2869348526000977,3.28692626953125,8.68295865075197e-06,2.5374271869659424,0.3472632765769958,0.3472632765769958,0.0,222.1239318847656,231.0,10327.5341796875,-0.0,3276.79345703125,1.0,283.1499938964844,287.8056945800781,290.2121887207031,290.9812927246094,293.1499938964844,293.1499938964844,283.1499938964844,17982.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479823112487793,1.0,0.0,0.0,0.5301799178123474,0.5301835536956787,1.875599231482284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.137939453125,0.0,23.867794036865234,1895.4371337890625,0.0,370.3670043945313,0.2532759010791778,1.0,0.0,3.0,1.0,0.0
11977140,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7124032378196716,0.2803739905357361,0.2572329938411712,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.9059883952140808,0.5931346416473389,0.5644928812980652,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.8682629466056824,0.5237244963645935,0.3681422173976898,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7789778709411621,0.3727396428585052,0.3576826453208923,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.6950373649597168,0.2608696818351745,1.1976463794708252,288.3490600585937,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245849609375,288.3491516113281,1.0,0.6489880681037903,1.0,1.0,0.0,1.0,-3.296562910079956,3.2965540885925293,8.733776667213533e-06,2.544811487197876,0.3479563295841217,0.3479563295841217,0.0,225.1898956298828,234.0,10353.7421875,-0.0,3315.660400390625,1.0,283.1499938964844,287.8054504394531,290.2020568847656,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491360187530517,1.0,0.0,0.0,0.5315654873847961,0.5315691828727722,1.885415557012493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.623291015625,0.0,23.94843292236328,1895.4371337890625,0.0,372.9560546875,0.2534274458885193,1.0,0.0,3.0,1.0,0.0
11977200,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7124032378196716,0.2803739905357361,0.2572329938411712,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.9059883952140808,0.5931346416473389,0.5644928812980652,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.8682629466056824,0.5237244963645935,0.3681422173976898,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7789778709411621,0.3727396428585052,0.3576826453208923,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.6950373649597168,0.2608696818351745,1.1976463794708252,288.3490600585937,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245849609375,288.3491516113281,1.0,0.6489880681037903,1.0,1.0,0.0,1.0,-3.296562910079956,3.2965540885925293,8.733776667213533e-06,2.544811487197876,0.3479563295841217,0.3479563295841217,0.0,225.1898956298828,234.0,10353.7421875,-0.0,3315.660400390625,1.0,283.1499938964844,287.8054504394531,290.2020568847656,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491360187530517,1.0,0.0,0.0,0.5315654873847961,0.5315691828727722,1.885415557012493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.623291015625,0.0,23.94843292236328,1895.4371337890625,0.0,372.9560546875,0.2534274458885193,1.0,0.0,3.0,1.0,0.0
11977260,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7107294797897339,0.2807204723358154,0.2576457858085632,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.9035792350769044,0.5936262607574463,0.5650660991668701,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8684884309768677,0.5286116600036621,0.3716003894805908,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.777350127696991,0.3735476732254028,0.3585509061813354,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.693445086479187,0.2613267600536346,1.2001993656158447,288.3500671386719,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32421875,288.35015869140625,1.0,0.6517844796180725,1.0,1.0,0.0,1.0,-3.306021451950073,3.3060126304626465,8.783913472143468e-06,2.5520923137664795,0.3486602306365967,0.3486602306365967,0.0,228.2548675537109,237.0,10380.1005859375,-0.0,3354.344482421875,1.0,283.1499938964844,287.8050231933594,290.1908264160156,290.96417236328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504601061344147,1.0,0.0,0.0,0.5329781174659729,0.5329817533493042,1.8954496638912133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.0244140625,0.0,24.030879974365234,1895.4371337890625,0.0,375.9487915039063,0.2535826563835144,1.0,0.0,3.0,1.0,0.0
11977320,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7107294797897339,0.2807204723358154,0.2576457858085632,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.9035792350769044,0.5936262607574463,0.5650660991668701,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8684884309768677,0.5286116600036621,0.3716003894805908,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.777350127696991,0.3735476732254028,0.3585509061813354,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.693445086479187,0.2613267600536346,1.2001993656158447,288.3500671386719,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32421875,288.35015869140625,1.0,0.6517844796180725,1.0,1.0,0.0,1.0,-3.306021451950073,3.3060126304626465,8.783913472143468e-06,2.5520923137664795,0.3486602306365967,0.3486602306365967,0.0,228.2548675537109,237.0,10380.1005859375,-0.0,3354.344482421875,1.0,283.1499938964844,287.8050231933594,290.1908264160156,290.96417236328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504601061344147,1.0,0.0,0.0,0.5329781174659729,0.5329817533493042,1.8954496638912133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.0244140625,0.0,24.030879974365234,1895.4371337890625,0.0,375.9487915039063,0.2535826563835144,1.0,0.0,3.0,1.0,0.0
11977380,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.709045946598053,0.2810495495796203,0.2580428123474121,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.9012526869773864,0.5940771102905273,0.5656009912490845,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.8687309622764587,0.533502995967865,0.3750611245632171,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7757498621940613,0.3743354380130768,0.3594000339508056,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.691875159740448,0.261769562959671,1.202688217163086,288.35089111328125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3238220214844,288.3509521484375,1.0,0.6545518636703491,1.0,1.0,0.0,1.0,-3.31531834602356,3.315309524536133,8.833446372591425e-06,2.5592925548553467,0.3493725061416626,0.3493725061416626,0.0,231.31851196289065,240.0,10406.556640625,-0.0,3392.853759765625,1.0,283.1499938964844,287.8044738769531,290.17742919921875,290.95330810546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452073186635971,1.0,0.0,0.0,0.5344128608703613,0.5344165563583374,1.905668334245547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.196044921875,0.0,24.114856719970703,1895.4371337890625,0.0,379.6259765625,0.2537409663200378,1.0,0.0,3.0,1.0,0.0
11977440,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.709045946598053,0.2810495495796203,0.2580428123474121,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.9012526869773864,0.5940771102905273,0.5656009912490845,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.8687309622764587,0.533502995967865,0.3750611245632171,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7757498621940613,0.3743354380130768,0.3594000339508056,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.691875159740448,0.261769562959671,1.202688217163086,288.35089111328125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3238220214844,288.3509521484375,1.0,0.6545518636703491,1.0,1.0,0.0,1.0,-3.31531834602356,3.315309524536133,8.833446372591425e-06,2.5592925548553467,0.3493725061416626,0.3493725061416626,0.0,231.31851196289065,240.0,10406.556640625,-0.0,3392.853759765625,1.0,283.1499938964844,287.8044738769531,290.17742919921875,290.95330810546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452073186635971,1.0,0.0,0.0,0.5344128608703613,0.5344165563583374,1.905668334245547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.196044921875,0.0,24.114856719970703,1895.4371337890625,0.0,379.6259765625,0.2537409663200378,1.0,0.0,3.0,1.0,0.0
11977500,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.708199143409729,0.281207412481308,0.2582353055477142,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.9001007676124573,0.5942863821983337,0.5658533573150635,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8688585162162781,0.5359505414962769,0.3767926096916199,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.77495938539505,0.374721348285675,0.3598170876502991,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.6910980939865112,0.2619853615760803,1.2039077281951904,288.3512268066406,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3236389160156,288.3512878417969,1.0,0.6559242606163025,1.0,1.0,0.0,1.0,-3.3199033737182617,3.319894552230835,8.857966349751223e-06,2.562859296798706,0.3497313261032104,0.3497313261032104,0.0,232.84967041015625,240.0,10419.8095703125,-0.0,3412.033203125,1.0,283.1499938964844,287.8041076660156,290.1696472167969,290.94683837890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452958732843399,1.0,0.0,0.0,0.5351377129554749,0.5351413488388062,1.9108412629975653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.66259765625,0.0,24.157371520996094,1895.4371337890625,0.0,381.659423828125,0.2538211941719055,1.0,0.0,3.0,1.0,0.0
11977560,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7073536515235901,0.281360775232315,0.2584238052368164,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8989548087120056,0.5944846868515015,0.5660954117774963,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8689901232719421,0.5383989810943604,0.3785247802734375,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.774175226688385,0.3751018047332763,0.3602290451526642,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6903262734413147,0.2621974647045135,1.2051104307174685,288.3515319824219,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.32342529296875,288.3515930175781,1.0,0.6572890877723694,1.0,1.0,0.0,1.0,-3.324446201324463,3.324437379837036,8.882322617864702e-06,2.566404104232788,0.3500916063785553,0.3500916063785553,0.0,234.3802795410156,243.0,10433.068359375,-0.0,3431.16015625,1.0,283.1499938964844,287.8037414550781,290.1611328125,290.93963623046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538720846176147,1.0,0.0,0.0,0.5358667969703674,0.5358704328536987,1.9160514952432092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.04248046875,0.0,24.2001953125,1895.4371337890625,0.0,383.7677307128906,0.2539020478725433,1.0,0.0,3.0,1.0,0.0
11977620,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7056748270988464,0.2816546559333801,0.2587891817092895,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8966804146766663,0.5948486924171448,0.5665490627288818,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8692650198936462,0.5432993173599243,0.3819911777973175,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7726254463195801,0.3758467733860016,0.361037939786911,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6887979507446289,0.2626106739044189,1.2074668407440186,288.3519897460937,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3230285644531,288.3520202636719,1.0,0.659996747970581,1.0,1.0,0.0,1.0,-3.333407163619995,3.3333983421325684,8.930544026952703e-06,2.573426961898804,0.35081547498703,0.35081547498703,0.0,237.44004821777344,246.0,10459.5859375,-0.0,3469.259765625,1.0,283.1499938964844,287.8028869628906,290.1419677734375,290.9230651855469,293.1499938964844,293.1499938964844,283.1499938964844,17980.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557196497917175,1.0,0.0,0.0,0.5373355746269226,0.5373392105102539,1.9265694817249823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.550048828125,0.0,24.28664207458496,1895.4371337890625,0.0,388.06732177734375,0.2540654242038727,1.0,0.0,3.0,1.0,0.0
11977680,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7056748270988464,0.2816546559333801,0.2587891817092895,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8966804146766663,0.5948486924171448,0.5665490627288818,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8692650198936462,0.5432993173599243,0.3819911777973175,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7726254463195801,0.3758467733860016,0.361037939786911,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6887979507446289,0.2626106739044189,1.2074668407440186,288.3519897460937,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3230285644531,288.3520202636719,1.0,0.659996747970581,1.0,1.0,0.0,1.0,-3.333407163619995,3.3333983421325684,8.930544026952703e-06,2.573426961898804,0.35081547498703,0.35081547498703,0.0,237.44004821777344,246.0,10459.5859375,-0.0,3469.259765625,1.0,283.1499938964844,287.8028869628906,290.1419677734375,290.9230651855469,293.1499938964844,293.1499938964844,283.1499938964844,17980.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557196497917175,1.0,0.0,0.0,0.5373355746269226,0.5373392105102539,1.9265694817249823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.550048828125,0.0,24.28664207458496,1895.4371337890625,0.0,388.06732177734375,0.2540654242038727,1.0,0.0,3.0,1.0,0.0
11977740,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7040122151374817,0.2819320857524872,0.2591397762298584,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8944287896156311,0.595170259475708,0.5669629573822021,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.869554340839386,0.5482038855552673,0.3854602873325348,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.771099328994751,0.376570850610733,0.3618272244930267,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6872896552085876,0.2630097866058349,1.2097604274749756,288.352294921875,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3226013183594,288.3523254394531,1.0,0.6626757979393005,1.0,1.0,0.0,1.0,-3.3422064781188965,3.3421976566314697,8.978123332781252e-06,2.580361843109131,0.3515421450138092,0.3515421450138092,0.0,240.49835205078125,249.0,10486.064453125,-0.0,3507.1611328125,1.0,283.1499938964844,287.8019104003906,290.120361328125,290.9039306640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575316309928894,1.0,0.0,0.0,0.5388151407241821,0.5388187766075134,1.937193516710068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.7548828125,0.0,24.37395095825196,1895.4371337890625,0.0,392.3298645019531,0.2542305886745453,1.0,0.0,3.0,1.0,0.0
11977800,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7040122151374817,0.2819320857524872,0.2591397762298584,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8944287896156311,0.595170259475708,0.5669629573822021,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.869554340839386,0.5482038855552673,0.3854602873325348,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.771099328994751,0.376570850610733,0.3618272244930267,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6872896552085876,0.2630097866058349,1.2097604274749756,288.352294921875,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3226013183594,288.3523254394531,1.0,0.6626757979393005,1.0,1.0,0.0,1.0,-3.3422064781188965,3.3421976566314697,8.978123332781252e-06,2.580361843109131,0.3515421450138092,0.3515421450138092,0.0,240.49835205078125,249.0,10486.064453125,-0.0,3507.1611328125,1.0,283.1499938964844,287.8019104003906,290.120361328125,290.9039306640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575316309928894,1.0,0.0,0.0,0.5388151407241821,0.5388187766075134,1.937193516710068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.7548828125,0.0,24.37395095825196,1895.4371337890625,0.0,392.3298645019531,0.2542305886745453,1.0,0.0,3.0,1.0,0.0
11977860,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7023655772209167,0.2821936309337616,0.2594761550426483,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8921995162963867,0.595450222492218,0.5673378705978394,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8698570728302002,0.5531125068664551,0.388931930065155,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7695962190628052,0.3772743046283722,0.3625972270965576,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.685801088809967,0.2633952498435974,1.211992859840393,288.3524780273437,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3221435546875,288.3525085449219,1.0,0.6653270125389099,1.0,1.0,0.0,1.0,-3.350848436355591,3.350839614868164,9.02506690181326e-06,2.587208271026612,0.3522699773311615,0.3522699773311615,0.0,243.5552673339844,252.0,10512.46875,-0.0,3544.86669921875,1.0,283.1499938964844,287.80084228515625,290.09686279296875,290.8827514648437,293.1499938964844,293.1499938964844,283.1499938964844,17980.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592716097831726,1.0,0.0,0.0,0.5403019785881042,0.5403056144714355,1.9478996193811333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.69677734375,0.0,24.461917877197266,1895.4371337890625,0.0,396.4662780761719,0.2543971240520477,1.0,0.0,3.0,1.0,0.0
11977920,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7023655772209167,0.2821936309337616,0.2594761550426483,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8921995162963867,0.595450222492218,0.5673378705978394,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8698570728302002,0.5531125068664551,0.388931930065155,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7695962190628052,0.3772743046283722,0.3625972270965576,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.685801088809967,0.2633952498435974,1.211992859840393,288.3524780273437,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3221435546875,288.3525085449219,1.0,0.6653270125389099,1.0,1.0,0.0,1.0,-3.350848436355591,3.350839614868164,9.02506690181326e-06,2.587208271026612,0.3522699773311615,0.3522699773311615,0.0,243.5552673339844,252.0,10512.46875,-0.0,3544.86669921875,1.0,283.1499938964844,287.80084228515625,290.09686279296875,290.8827514648437,293.1499938964844,293.1499938964844,283.1499938964844,17980.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592716097831726,1.0,0.0,0.0,0.5403019785881042,0.5403056144714355,1.9478996193811333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.69677734375,0.0,24.461917877197266,1895.4371337890625,0.0,396.4662780761719,0.2543971240520477,1.0,0.0,3.0,1.0,0.0
11977980,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7007348537445068,0.2824397385120392,0.2597987651824951,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8899922966957092,0.5956896543502808,0.5676746368408203,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.870172381401062,0.5580246448516846,0.3924058675765991,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7681151628494263,0.3779574334621429,0.363348126411438,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6843317151069641,0.2637674510478973,1.214166283607483,288.3525085449219,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3217163085937,288.3525390625,1.0,0.6679511070251465,1.0,1.0,0.0,1.0,-3.359336853027344,3.359327793121338,9.071381100511644e-06,2.593966007232666,0.3529974818229675,0.3529974818229675,0.0,246.6109313964844,255.0,10538.763671875,-0.0,3582.379638671875,1.0,283.1499938964844,287.7996826171875,290.0718078613281,290.8598937988281,293.1499938964844,293.1499938964844,283.1499938964844,17979.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460933655500412,1.0,0.0,0.0,0.5417930483818054,0.5417966842651367,1.9586657629133697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.41162109375,0.0,24.550355911254883,1895.4371337890625,0.0,400.4576110839844,0.2545647025108337,1.0,0.0,3.0,1.0,0.0
11978040,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7007348537445068,0.2824397385120392,0.2597987651824951,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8899922966957092,0.5956896543502808,0.5676746368408203,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.870172381401062,0.5580246448516846,0.3924058675765991,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7681151628494263,0.3779574334621429,0.363348126411438,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6843317151069641,0.2637674510478973,1.214166283607483,288.3525085449219,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3217163085937,288.3525390625,1.0,0.6679511070251465,1.0,1.0,0.0,1.0,-3.359336853027344,3.359327793121338,9.071381100511644e-06,2.593966007232666,0.3529974818229675,0.3529974818229675,0.0,246.6109313964844,255.0,10538.763671875,-0.0,3582.379638671875,1.0,283.1499938964844,287.7996826171875,290.0718078613281,290.8598937988281,293.1499938964844,293.1499938964844,283.1499938964844,17979.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460933655500412,1.0,0.0,0.0,0.5417930483818054,0.5417966842651367,1.9586657629133697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.41162109375,0.0,24.550355911254883,1895.4371337890625,0.0,400.4576110839844,0.2545647025108337,1.0,0.0,3.0,1.0,0.0
11978100,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6999253034591675,0.2825572490692138,0.2599551081657409,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8888970017433167,0.5957948565483093,0.567829430103302,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.870334267616272,0.5604820847511292,0.3941436111927032,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7673826813697815,0.3782915771007538,0.3637166023254394,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6836041212081909,0.2639487981796264,1.2152316570281982,288.3525085449219,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.32147216796875,288.3525390625,1.0,0.6692532896995544,1.0,1.0,0.0,1.0,-3.363525390625,3.363516330718994,9.094307642953936e-06,2.597311496734619,0.3533607423305511,0.3533607423305511,0.0,248.1384429931641,255.0,10551.86328125,-0.0,3601.067626953125,1.0,283.1499938964844,287.7991027832031,290.058837890625,290.84796142578125,293.1499938964844,293.1499938964844,283.1499938964844,17979.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617383182048797,1.0,0.0,0.0,0.5425393581390381,0.5425429940223694,1.9640655324337786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.194091796875,0.0,24.594697952270508,1895.4371337890625,0.0,402.4042053222656,0.2546487748622894,1.0,0.0,3.0,1.0,0.0
11978160,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6991196870803833,0.2826707363128662,0.2601078748703003,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8878072500228882,0.5958898663520813,0.5679745674133301,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8704992532730103,0.5629399418830872,0.3958817720413208,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7666553854942322,0.3786202669143677,0.364080011844635,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6828812956809998,0.264126718044281,1.2162818908691406,288.3524780273437,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3212585449219,288.3525085449219,1.0,0.6705485582351685,1.0,1.0,0.0,1.0,-3.367674827575684,3.3676657676696777,9.117068657360504e-06,2.600633382797241,0.3537234365940094,0.3537234365940094,0.0,249.6652069091797,258.0,10564.921875,-0.0,3619.699951171875,1.0,283.1499938964844,287.7984619140625,290.0455627441406,290.8357238769531,293.1499938964844,293.1499938964844,283.1499938964844,17979.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625229239463806,1.0,0.0,0.0,0.5432856678962708,0.543289303779602,1.9694727626529133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.92626953125,0.0,24.639101028442383,1895.4371337890625,0.0,404.3113403320313,0.2547329664230346,1.0,0.0,3.0,1.0,0.0
11978220,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6975199580192566,0.2828870117664337,0.2604038715362549,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8856450915336609,0.5960544347763062,0.5682404041290283,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8708367347717285,0.5678575038909912,0.3993591368198395,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.7652163505554199,0.3792630732059479,0.3647932112216949,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6814495325088501,0.2644734978675842,1.2183419466018677,288.3523254394531,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32080078125,288.35235595703125,1.0,0.673120379447937,1.0,1.0,0.0,1.0,-3.375868320465088,3.375859260559082,9.162143214780372e-06,2.607210874557495,0.354446679353714,0.354446679353714,0.0,252.7181854248047,261.0,10590.9189453125,-0.0,3656.8359375,1.0,283.1499938964844,287.79718017578125,290.0184020996094,290.8105773925781,293.1499938964844,293.1499938964844,283.1499938964844,17979.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640479683876037,1.0,0.0,0.0,0.5447773933410645,0.5447810292243958,1.9803028550313684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.265625,0.0,24.728004455566406,1895.4371337890625,0.0,408.0440673828125,0.254901647567749,1.0,0.0,3.0,1.0,0.0
11978280,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6975199580192566,0.2828870117664337,0.2604038715362549,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8856450915336609,0.5960544347763062,0.5682404041290283,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8708367347717285,0.5678575038909912,0.3993591368198395,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.7652163505554199,0.3792630732059479,0.3647932112216949,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6814495325088501,0.2644734978675842,1.2183419466018677,288.3523254394531,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32080078125,288.35235595703125,1.0,0.673120379447937,1.0,1.0,0.0,1.0,-3.375868320465088,3.375859260559082,9.162143214780372e-06,2.607210874557495,0.354446679353714,0.354446679353714,0.0,252.7181854248047,261.0,10590.9189453125,-0.0,3656.8359375,1.0,283.1499938964844,287.79718017578125,290.0184020996094,290.8105773925781,293.1499938964844,293.1499938964844,283.1499938964844,17979.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640479683876037,1.0,0.0,0.0,0.5447773933410645,0.5447810292243958,1.9803028550313684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.265625,0.0,24.728004455566406,1895.4371337890625,0.0,408.0440673828125,0.254901647567749,1.0,0.0,3.0,1.0,0.0
11978340,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6959348320960999,0.2830885350704193,0.2606868147850036,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8835033774375916,0.5961779952049255,0.5684695839881897,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.871183454990387,0.5727767944335938,0.4028375744819641,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7637965083122253,0.3798857033252716,0.3654875457286834,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6800356507301331,0.2648079693317413,1.2203471660614014,288.35211181640625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3203430175781,288.3521423339844,1.0,0.6756666302680969,1.0,1.0,0.0,1.0,-3.3839151859283447,3.383906126022339,9.20657748793019e-06,2.6136929988861084,0.3551662266254425,0.3551662266254425,0.0,255.7701873779297,264.0,10616.7265625,-0.0,3693.777099609375,1.0,283.1499938964844,287.7958374023437,289.99053955078125,290.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,17979.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655098915100097,1.0,0.0,0.0,0.5462659597396851,0.5462695956230164,1.9911396975658132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.44775390625,0.0,24.81693458557129,1895.4371337890625,0.0,411.6546325683594,0.2550704479217529,1.0,0.0,3.0,1.0,0.0
11978400,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6959348320960999,0.2830885350704193,0.2606868147850036,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8835033774375916,0.5961779952049255,0.5684695839881897,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.871183454990387,0.5727767944335938,0.4028375744819641,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7637965083122253,0.3798857033252716,0.3654875457286834,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6800356507301331,0.2648079693317413,1.2203471660614014,288.35211181640625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3203430175781,288.3521423339844,1.0,0.6756666302680969,1.0,1.0,0.0,1.0,-3.3839151859283447,3.383906126022339,9.20657748793019e-06,2.6136929988861084,0.3551662266254425,0.3551662266254425,0.0,255.7701873779297,264.0,10616.7265625,-0.0,3693.777099609375,1.0,283.1499938964844,287.7958374023437,289.99053955078125,290.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,17979.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655098915100097,1.0,0.0,0.0,0.5462659597396851,0.5462695956230164,1.9911396975658132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.44775390625,0.0,24.81693458557129,1895.4371337890625,0.0,411.6546325683594,0.2550704479217529,1.0,0.0,3.0,1.0,0.0
11978460,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6943631768226624,0.2832753956317901,0.2609567940235138,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8813778758049011,0.5962557792663574,0.5686570405960083,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8715373277664185,0.5776966214179993,0.4063163995742798,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.7623944282531738,0.3804881572723388,0.3661631047725677,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6786384582519531,0.2651302814483642,1.2222989797592163,288.351806640625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3198547363281,288.3518371582031,1.0,0.6781871318817139,1.0,1.0,0.0,1.0,-3.391810178756714,3.391800880432129,9.250326911569571e-06,2.6200714111328125,0.355881005525589,0.355881005525589,0.0,258.8220520019531,267.0,10642.3134765625,-0.0,3730.509765625,1.0,283.1499938964844,287.79443359375,289.9622497558594,290.7581787109375,293.1499938964844,293.1499938964844,283.1499938964844,17979.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669079780578613,1.0,0.0,0.0,0.5477492809295654,0.5477529168128967,2.0019676583160617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.49169921875,0.0,24.9057559967041,1895.4371337890625,0.0,415.1374206542969,0.2552391588687897,1.0,0.0,3.0,1.0,0.0
11978520,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6943631768226624,0.2832753956317901,0.2609567940235138,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8813778758049011,0.5962557792663574,0.5686570405960083,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8715373277664185,0.5776966214179993,0.4063163995742798,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.7623944282531738,0.3804881572723388,0.3661631047725677,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6786384582519531,0.2651302814483642,1.2222989797592163,288.351806640625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3198547363281,288.3518371582031,1.0,0.6781871318817139,1.0,1.0,0.0,1.0,-3.391810178756714,3.391800880432129,9.250326911569571e-06,2.6200714111328125,0.355881005525589,0.355881005525589,0.0,258.8220520019531,267.0,10642.3134765625,-0.0,3730.509765625,1.0,283.1499938964844,287.79443359375,289.9622497558594,290.7581787109375,293.1499938964844,293.1499938964844,283.1499938964844,17979.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669079780578613,1.0,0.0,0.0,0.5477492809295654,0.5477529168128967,2.0019676583160617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.49169921875,0.0,24.9057559967041,1895.4371337890625,0.0,415.1374206542969,0.2552391588687897,1.0,0.0,3.0,1.0,0.0
