time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6928043365478516,0.2834477722644806,0.2612140476703644,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.879267156124115,0.5962874889373779,0.568801760673523,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8718971014022827,0.5826160311698914,0.4097948968410492,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.7610092163085938,0.381070613861084,0.3668201267719269,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6772574782371521,0.265440821647644,1.2241989374160769,288.3514404296875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3193664550781,288.3514709472656,1.0,0.6806821823120117,1.0,1.0,0.0,1.0,-3.399553298950196,3.3995440006256104,9.293374205299187e-06,2.626341819763184,0.3565903007984161,0.3565903007984161,0.0,261.8740234375,270.0,10667.658203125,-0.0,3767.029296875,1.0,283.1499938964844,287.7929992675781,289.9338073730469,290.7314758300781,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682390391826629,1.0,0.0,0.0,0.5492254495620728,0.549229085445404,2.0127727040630816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.419189453125,0.0,24.994356155395508,1895.4371337890625,0.0,418.4806518554688,0.2554075121879577,1.0,0.0,3.0,1.0,0.0
11978640,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6928043365478516,0.2834477722644806,0.2612140476703644,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.879267156124115,0.5962874889373779,0.568801760673523,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8718971014022827,0.5826160311698914,0.4097948968410492,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.7610092163085938,0.381070613861084,0.3668201267719269,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6772574782371521,0.265440821647644,1.2241989374160769,288.3514404296875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3193664550781,288.3514709472656,1.0,0.6806821823120117,1.0,1.0,0.0,1.0,-3.399553298950196,3.3995440006256104,9.293374205299187e-06,2.626341819763184,0.3565903007984161,0.3565903007984161,0.0,261.8740234375,270.0,10667.658203125,-0.0,3767.029296875,1.0,283.1499938964844,287.7929992675781,289.9338073730469,290.7314758300781,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682390391826629,1.0,0.0,0.0,0.5492254495620728,0.549229085445404,2.0127727040630816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.419189453125,0.0,24.994356155395508,1895.4371337890625,0.0,418.4806518554688,0.2554075121879577,1.0,0.0,3.0,1.0,0.0
11978700,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.6920296549797058,0.2835284471511841,0.2613378167152405,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8782172203063965,0.5962859988212585,0.5688579082489014,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8720790147781372,0.5850754380226135,0.4115338623523712,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.7603227496147156,0.3813543319702148,0.3671416342258453,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.6765729784965515,0.2655916810035705,1.2251296043395996,288.35125732421875,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3191223144531,288.35125732421875,1.0,0.6819201707839966,1.0,1.0,0.0,1.0,-3.403367757797241,3.403358459472656,9.31462909647962e-06,2.629435062408448,0.3569425940513611,0.3569425940513611,0.0,263.39990234375,270.0,10680.2333984375,-0.0,3785.205078125,1.0,283.1499938964844,287.79229736328125,289.9195861816406,290.7181091308594,293.1499938964844,293.1499938964844,283.1499938964844,17979.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688773453235626,1.0,0.0,0.0,0.5499602556228638,0.5499639511108398,2.0181623483495066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.84619140625,0.0,25.038537979125977,1895.4371337890625,0.0,420.093505859375,0.2554914653301239,1.0,0.0,3.0,1.0,0.0
11978760,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6912580132484436,0.2836054861545563,0.2614583969116211,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8771708607673645,0.5962731838226318,0.5689036250114441,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8722618818283081,0.5875339508056641,0.413272351026535,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7596402168273926,0.3816330134868622,0.3674585223197937,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6758923530578613,0.2657397091388702,1.2260477542877195,288.3510131835937,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3188781738281,288.3510437011719,1.0,0.6831518411636353,1.0,1.0,0.0,1.0,-3.40714430809021,3.407135009765625,9.3357029982144e-06,2.632500171661377,0.3572932183742523,0.3572932183742523,0.0,264.9258117675781,273.0,10692.740234375,-0.0,3803.326171875,1.0,283.1499938964844,287.7915344238281,289.9053955078125,290.7047424316406,293.1499938964844,293.1499938964844,283.1499938964844,17979.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694967865943908,1.0,0.0,0.0,0.5506926774978638,0.5506963729858398,2.0235415121305778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.252685546875,0.0,25.082624435424805,1895.4371337890625,0.0,421.6646728515625,0.2555752694606781,1.0,0.0,3.0,1.0,0.0
11978820,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6897239089012146,0.2837486267089844,0.2616900205612182,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8750890493392944,0.5962139964103699,0.5689635276794434,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8726306557655334,0.5924490094184875,0.4167479574680328,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.7582868337631226,0.3821755051612854,0.3680784404277801,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6745429635047913,0.2660273313522339,1.22784686088562,288.3505249023437,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3183898925781,288.3505554199219,1.0,0.6855964660644531,1.0,1.0,0.0,1.0,-3.4145853519439697,3.4145760536193848,9.377308742841706e-06,2.6385443210601807,0.3579892516136169,0.3579892516136169,0.0,267.9774169921875,276.0,10717.544921875,-0.0,3839.400634765625,1.0,283.1499938964844,287.7900390625,289.8773193359375,290.6782531738281,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706756174564361,1.0,0.0,0.0,0.5521497130393982,0.5521533489227295,2.0342632467418298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.017578125,0.0,25.170467376708984,1895.4371337890625,0.0,424.6710205078125,0.2557423412799835,1.0,0.0,3.0,1.0,0.0
11978880,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6897239089012146,0.2837486267089844,0.2616900205612182,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8750890493392944,0.5962139964103699,0.5689635276794434,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8726306557655334,0.5924490094184875,0.4167479574680328,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.7582868337631226,0.3821755051612854,0.3680784404277801,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6745429635047913,0.2660273313522339,1.22784686088562,288.3505249023437,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3183898925781,288.3505554199219,1.0,0.6855964660644531,1.0,1.0,0.0,1.0,-3.4145853519439697,3.4145760536193848,9.377308742841706e-06,2.6385443210601807,0.3579892516136169,0.3579892516136169,0.0,267.9774169921875,276.0,10717.544921875,-0.0,3839.400634765625,1.0,283.1499938964844,287.7900390625,289.8773193359375,290.6782531738281,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706756174564361,1.0,0.0,0.0,0.5521497130393982,0.5521533489227295,2.0342632467418298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.017578125,0.0,25.170467376708984,1895.4371337890625,0.0,424.6710205078125,0.2557423412799835,1.0,0.0,3.0,1.0,0.0
11978940,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6882016062736511,0.2838771343231201,0.2619087696075439,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8730217218399048,0.5961106419563293,0.5689822435379028,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8730023503303528,0.5973599553108215,0.4202207326889038,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7569484114646912,0.3826980590820312,0.3686798810958862,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.673209011554718,0.2663038969039917,1.2295976877212524,288.3500061035156,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3179016113281,288.3500061035156,1.0,0.6880162954330444,1.0,1.0,0.0,1.0,-3.421877861022949,3.421868324279785,9.418183253728785e-06,2.6444716453552246,0.3586778044700622,0.3586778044700622,0.0,271.0287780761719,279.0,10742.05859375,-0.0,3875.248291015625,1.0,283.1499938964844,287.7885437011719,289.849853515625,290.6522521972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717687964439392,1.0,0.0,0.0,0.5535950660705566,0.5535987615585327,2.044927605027169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.740478515625,0.0,25.2578067779541,1895.4371337890625,0.0,427.4783630371094,0.2559084594249725,1.0,0.0,3.0,1.0,0.0
11979000,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6882016062736511,0.2838771343231201,0.2619087696075439,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8730217218399048,0.5961106419563293,0.5689822435379028,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8730023503303528,0.5973599553108215,0.4202207326889038,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7569484114646912,0.3826980590820312,0.3686798810958862,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.673209011554718,0.2663038969039917,1.2295976877212524,288.3500061035156,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3179016113281,288.3500061035156,1.0,0.6880162954330444,1.0,1.0,0.0,1.0,-3.421877861022949,3.421868324279785,9.418183253728785e-06,2.6444716453552246,0.3586778044700622,0.3586778044700622,0.0,271.0287780761719,279.0,10742.05859375,-0.0,3875.248291015625,1.0,283.1499938964844,287.7885437011719,289.849853515625,290.6522521972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717687964439392,1.0,0.0,0.0,0.5535950660705566,0.5535987615585327,2.044927605027169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.740478515625,0.0,25.2578067779541,1895.4371337890625,0.0,427.4783630371094,0.2559084594249725,1.0,0.0,3.0,1.0,0.0
11979060,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.686690628528595,0.2839908301830292,0.2621145844459533,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8709686994552612,0.595963716506958,0.5689603686332703,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8733759522438049,0.6022652387619019,0.4236897528171539,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7556242942810059,0.3832005858421325,0.3692627847194671,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6718901991844177,0.2665696144104004,1.231300950050354,288.34942626953125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3173828125,288.3494567871094,1.0,0.6904114484786987,1.0,1.0,0.0,1.0,-3.4290215969085693,3.4290122985839844,9.458313797949812e-06,2.6502788066864014,0.3593583703041076,0.3593583703041076,0.0,274.0798034667969,282.0,10766.267578125,-0.0,3910.86328125,1.0,283.1499938964844,287.7869873046875,289.8232116699219,290.62701416015625,293.1499938964844,293.1499938964844,283.1499938964844,17980.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727703630924225,1.0,0.0,0.0,0.5550276637077332,0.5550313591957092,2.05552481702398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.448974609375,0.0,25.344558715820312,1895.4371337890625,0.0,430.06683349609375,0.256073534488678,1.0,0.0,3.0,1.0,0.0
11979120,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.686690628528595,0.2839908301830292,0.2621145844459533,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8709686994552612,0.595963716506958,0.5689603686332703,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8733759522438049,0.6022652387619019,0.4236897528171539,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7556242942810059,0.3832005858421325,0.3692627847194671,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6718901991844177,0.2665696144104004,1.231300950050354,288.34942626953125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3173828125,288.3494567871094,1.0,0.6904114484786987,1.0,1.0,0.0,1.0,-3.4290215969085693,3.4290122985839844,9.458313797949812e-06,2.6502788066864014,0.3593583703041076,0.3593583703041076,0.0,274.0798034667969,282.0,10766.267578125,-0.0,3910.86328125,1.0,283.1499938964844,287.7869873046875,289.8232116699219,290.62701416015625,293.1499938964844,293.1499938964844,283.1499938964844,17980.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727703630924225,1.0,0.0,0.0,0.5550276637077332,0.5550313591957092,2.05552481702398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.448974609375,0.0,25.344558715820312,1895.4371337890625,0.0,430.06683349609375,0.256073534488678,1.0,0.0,3.0,1.0,0.0
11979180,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6851905584335327,0.2840896248817444,0.2623072862625122,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.868929922580719,0.5957739353179932,0.5688983798027039,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8737505674362183,0.6071636080741882,0.4271540343761444,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7543137669563293,0.3836829662322998,0.369827002286911,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6705862879753113,0.266824722290039,1.2329576015472412,288.34881591796875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3168640136719,288.34881591796875,1.0,0.6927821636199951,1.0,1.0,0.0,1.0,-3.4360175132751465,3.436008214950561,9.497688552073669e-06,2.65596342086792,0.3600304722785949,0.3600304722785949,0.0,277.13037109375,285.0,10790.158203125,-0.0,3946.240234375,1.0,283.1499938964844,287.7854309082031,289.7977294921875,290.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,17980.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736751616001129,1.0,0.0,0.0,0.5564462542533875,0.5564499497413635,2.066045823312379e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.171875,0.0,25.430652618408203,1895.4371337890625,0.0,432.4188232421875,0.2562374174594879,1.0,0.0,3.0,1.0,0.0
11979240,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6851905584335327,0.2840896248817444,0.2623072862625122,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.868929922580719,0.5957739353179932,0.5688983798027039,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8737505674362183,0.6071636080741882,0.4271540343761444,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7543137669563293,0.3836829662322998,0.369827002286911,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6705862879753113,0.266824722290039,1.2329576015472412,288.34881591796875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3168640136719,288.34881591796875,1.0,0.6927821636199951,1.0,1.0,0.0,1.0,-3.4360175132751465,3.436008214950561,9.497688552073669e-06,2.65596342086792,0.3600304722785949,0.3600304722785949,0.0,277.13037109375,285.0,10790.158203125,-0.0,3946.240234375,1.0,283.1499938964844,287.7854309082031,289.7977294921875,290.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,17980.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736751616001129,1.0,0.0,0.0,0.5564462542533875,0.5564499497413635,2.066045823312379e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.171875,0.0,25.430652618408203,1895.4371337890625,0.0,432.4188232421875,0.2562374174594879,1.0,0.0,3.0,1.0,0.0
11979300,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.6844445466995239,0.2841333746910095,0.2623986601829529,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.8679158687591553,0.5956630706787109,0.5688524842262268,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.8739380836486816,0.6096100211143494,0.428884208202362,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.7536634802818298,0.3839165866374969,0.3701020777225494,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.6699398756027222,0.2669483125209808,1.2337685823440552,288.3485107421875,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3166198730469,288.3485107421875,1.0,0.6939584016799927,1.0,1.0,0.0,1.0,-3.439460039138794,3.43945050239563,9.517089893051889e-06,2.6587588787078857,0.3603631854057312,0.3603631854057312,0.0,278.6553649902344,285.0,10801.98046875,-0.0,3963.8369140625,1.0,283.1499938964844,287.78466796875,289.7854919433594,290.5912170410156,293.1499938964844,293.1499938964844,283.1499938964844,17980.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740898013114929,1.0,0.0,0.0,0.5571499466896057,0.5571536421775818,2.0712747073048376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.548583984375,0.0,25.473426818847656,1895.4371337890625,0.0,433.5010986328125,0.2563188374042511,1.0,0.0,3.0,1.0,0.0
11979360,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.6837013363838196,0.2841736376285553,0.2624870836734772,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.8669057488441467,0.5955427289009094,0.568797767162323,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.8741254806518555,0.6120542883872986,0.4306130111217499,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.7530165314674377,0.3841456174850464,0.3703729212284088,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6692972183227539,0.267069548368454,1.2345693111419678,288.3481750488281,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3163452148437,288.3481750488281,1.0,0.6951289772987366,1.0,1.0,0.0,1.0,-3.442868947982788,3.442859411239624,9.536316611047368e-06,2.66152572631836,0.360693871974945,0.360693871974945,0.0,280.1806030273437,288.0,10813.7275390625,-0.0,3981.383056640625,1.0,283.1499938964844,287.78387451171875,289.7735900878906,290.5799255371094,293.1499938964844,293.1499938964844,283.1499938964844,17980.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744771718978882,1.0,0.0,0.0,0.5578502416610718,0.5578538775444031,2.0764844066434307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.938232421875,0.0,25.51603507995605,1895.4371337890625,0.0,434.5146484375,0.2563999593257904,1.0,0.0,3.0,1.0,0.0
11979420,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6822224855422974,0.2842424809932709,0.26265349984169,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8648959994316101,0.5952699780464172,0.5686582922935486,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.874500036239624,0.6169356107711792,0.4340656101703644,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.7517319321632385,0.3845880329608917,0.3709000647068023,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6680226922035217,0.2673040926456451,1.236135959625244,288.3475036621094,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3158264160156,288.3475036621094,1.0,0.697451651096344,1.0,1.0,0.0,1.0,-3.4495737552642822,3.449564218521118,9.574172509019265e-06,2.6669607162475586,0.3613479733467102,0.3613479733467102,0.0,283.2298583984375,291.0,10836.95703125,-0.0,4016.275390625,1.0,283.1499938964844,287.7823181152344,289.7511901855469,290.55865478515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751733541488647,1.0,0.0,0.0,0.5592381954193115,0.5592418313026428,2.0868300865117817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.78271484375,0.0,25.600624084472656,1895.4371337890625,0.0,436.3421936035156,0.2565610706806183,1.0,0.0,3.0,1.0,0.0
11979480,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6822224855422974,0.2842424809932709,0.26265349984169,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8648959994316101,0.5952699780464172,0.5686582922935486,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.874500036239624,0.6169356107711792,0.4340656101703644,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.7517319321632385,0.3845880329608917,0.3709000647068023,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6680226922035217,0.2673040926456451,1.236135959625244,288.3475036621094,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3158264160156,288.3475036621094,1.0,0.697451651096344,1.0,1.0,0.0,1.0,-3.4495737552642822,3.449564218521118,9.574172509019265e-06,2.6669607162475586,0.3613479733467102,0.3613479733467102,0.0,283.2298583984375,291.0,10836.95703125,-0.0,4016.275390625,1.0,283.1499938964844,287.7823181152344,289.7511901855469,290.55865478515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751733541488647,1.0,0.0,0.0,0.5592381954193115,0.5592418313026428,2.0868300865117817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.78271484375,0.0,25.600624084472656,1895.4371337890625,0.0,436.3421936035156,0.2565610706806183,1.0,0.0,3.0,1.0,0.0
11979540,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6807540059089661,0.2842966914176941,0.2628071010112762,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8629011511802673,0.5949581861495972,0.5684822797775269,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8748733997344971,0.6218070387840271,0.4375114440917969,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.750459611415863,0.3850111365318298,0.3714092969894409,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.66676265001297,0.2675289809703827,1.2376604080200195,288.3468017578125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3153076171875,288.3468017578125,1.0,0.6997511386871338,1.0,1.0,0.0,1.0,-3.456138134002685,3.456128597259521,9.611282621335704e-06,2.6722724437713623,0.3619928956031799,0.3619928956031799,0.0,286.2789001464844,294.0,10859.8525390625,-0.0,4050.93359375,1.0,283.1499938964844,287.7807312011719,289.730712890625,290.5391845703125,293.1499938964844,293.1499938964844,283.1499938964844,17980.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757575392723083,1.0,0.0,0.0,0.5606100559234619,0.560613751411438,2.0970810865605933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.72998046875,0.0,25.684404373168945,1895.4371337890625,0.0,437.8818054199219,0.256720632314682,1.0,0.0,3.0,1.0,0.0
11979600,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6807540059089661,0.2842966914176941,0.2628071010112762,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8629011511802673,0.5949581861495972,0.5684822797775269,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8748733997344971,0.6218070387840271,0.4375114440917969,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.750459611415863,0.3850111365318298,0.3714092969894409,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.66676265001297,0.2675289809703827,1.2376604080200195,288.3468017578125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3153076171875,288.3468017578125,1.0,0.6997511386871338,1.0,1.0,0.0,1.0,-3.456138134002685,3.456128597259521,9.611282621335704e-06,2.6722724437713623,0.3619928956031799,0.3619928956031799,0.0,286.2789001464844,294.0,10859.8525390625,-0.0,4050.93359375,1.0,283.1499938964844,287.7807312011719,289.730712890625,290.5391845703125,293.1499938964844,293.1499938964844,283.1499938964844,17980.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757575392723083,1.0,0.0,0.0,0.5606100559234619,0.560613751411438,2.0970810865605933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.72998046875,0.0,25.684404373168945,1895.4371337890625,0.0,437.8818054199219,0.256720632314682,1.0,0.0,3.0,1.0,0.0
11979660,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6792948842048645,0.2843353748321533,0.2629471719264984,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.860920250415802,0.5946061015129089,0.5682688355445862,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.8752431869506836,0.6266624927520752,0.4409473538398742,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.7491985559463501,0.3854139447212219,0.3718997538089752,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6655164361000061,0.2677439153194427,1.239141583442688,288.3460998535156,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31475830078125,288.3460998535156,1.0,0.7020267248153687,1.0,1.0,0.0,1.0,-3.462554931640625,3.462545394897461,9.647596016293392e-06,2.67745327949524,0.3626279234886169,0.3626279234886169,0.0,289.32745361328125,297.0,10882.390625,-0.0,4085.33154296875,1.0,283.1499938964844,287.7791748046875,289.71246337890625,290.5219116210937,293.1499938964844,293.1499938964844,283.1499938964844,17981.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47623011469841,1.0,0.0,0.0,0.5619643926620483,0.5619680881500244,2.107225682834724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.81591796875,0.0,25.76728057861328,1895.4371337890625,0.0,439.1312255859375,0.256878525018692,1.0,0.0,3.0,1.0,0.0
11979720,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6792948842048645,0.2843353748321533,0.2629471719264984,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.860920250415802,0.5946061015129089,0.5682688355445862,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.8752431869506836,0.6266624927520752,0.4409473538398742,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.7491985559463501,0.3854139447212219,0.3718997538089752,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6655164361000061,0.2677439153194427,1.239141583442688,288.3460998535156,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31475830078125,288.3460998535156,1.0,0.7020267248153687,1.0,1.0,0.0,1.0,-3.462554931640625,3.462545394897461,9.647596016293392e-06,2.67745327949524,0.3626279234886169,0.3626279234886169,0.0,289.32745361328125,297.0,10882.390625,-0.0,4085.33154296875,1.0,283.1499938964844,287.7791748046875,289.71246337890625,290.5219116210937,293.1499938964844,293.1499938964844,283.1499938964844,17981.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47623011469841,1.0,0.0,0.0,0.5619643926620483,0.5619680881500244,2.107225682834724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.81591796875,0.0,25.76728057861328,1895.4371337890625,0.0,439.1312255859375,0.256878525018692,1.0,0.0,3.0,1.0,0.0
11979780,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6778433918952942,0.2843586802482605,0.2630743682384491,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8589511513710022,0.5942142605781555,0.5680199265480042,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8755974769592285,0.6314693093299866,0.4443597793579101,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.7479466795921326,0.3857972025871277,0.3723727166652679,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6642823219299316,0.2679495215415954,1.2405837774276731,288.3453369140625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3453369140625,1.0,0.7042791247367859,1.0,1.0,0.0,1.0,-3.4688169956207275,3.4688072204589844,9.68306812865194e-06,2.682497262954712,0.3632536232471466,0.3632536232471466,0.0,292.3791198730469,300.0,10904.5732421875,-0.0,4119.466796875,1.0,283.1499938964844,287.777587890625,289.6965026855469,290.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,17981.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765728116035461,1.0,0.0,0.0,0.5633020401000977,0.5633057355880737,2.1172695596760605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.053955078125,0.0,25.84929847717285,1895.4371337890625,0.0,440.0396118164063,0.2570348083972931,1.0,0.0,3.0,1.0,0.0
11979840,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6778433918952942,0.2843586802482605,0.2630743682384491,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8589511513710022,0.5942142605781555,0.5680199265480042,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8755974769592285,0.6314693093299866,0.4443597793579101,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.7479466795921326,0.3857972025871277,0.3723727166652679,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6642823219299316,0.2679495215415954,1.2405837774276731,288.3453369140625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3453369140625,1.0,0.7042791247367859,1.0,1.0,0.0,1.0,-3.4688169956207275,3.4688072204589844,9.68306812865194e-06,2.682497262954712,0.3632536232471466,0.3632536232471466,0.0,292.3791198730469,300.0,10904.5732421875,-0.0,4119.466796875,1.0,283.1499938964844,287.777587890625,289.6965026855469,290.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,17981.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765728116035461,1.0,0.0,0.0,0.5633020401000977,0.5633057355880737,2.1172695596760605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.053955078125,0.0,25.84929847717285,1895.4371337890625,0.0,440.0396118164063,0.2570348083972931,1.0,0.0,3.0,1.0,0.0
11979900,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.6771153211593628,0.2843619883060455,0.2631313800811767,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8579641580581665,0.5939962863922119,0.5678766369819641,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8757470846176147,0.6338098645210266,0.4460310041904449,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.7473192811012268,0.3859786689281463,0.3726005852222442,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.6636655926704407,0.2680473923683166,1.241286277770996,288.3449401855469,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133239746094,288.3449401855469,1.0,0.7053929567337036,1.0,1.0,0.0,1.0,-3.471842765808105,3.4718332290649414,9.70022301771678e-06,2.68493127822876,0.3635620176792145,0.3635620176792145,0.0,293.9102478027344,300.0,10915.4619140625,-0.0,4136.33642578125,1.0,283.1499938964844,287.7767944335937,289.6896667480469,290.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,17981.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767003059387207,1.0,0.0,0.0,0.5639629364013672,0.5639666318893433,2.1222403390197545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.74267578125,0.0,25.889890670776367,1895.4371337890625,0.0,440.3780212402344,0.2571121752262115,1.0,0.0,3.0,1.0,0.0
11979960,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6763859987258911,0.2843599915504455,0.2631838321685791,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.8569760918617249,0.5937651991844177,0.5677209496498108,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.8758791089057922,0.6361229419708252,0.4476789236068725,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7466912865638733,0.3861537277698517,0.372822642326355,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6630492806434631,0.2681417763233185,1.241974949836731,288.34454345703125,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3125305175781,288.3445129394531,1.0,0.7064980268478394,1.0,1.0,0.0,1.0,-3.474796772003174,3.4747869968414307,9.71697681961814e-06,2.6873044967651367,0.3638673722743988,0.3638673722743988,0.0,295.444091796875,303.0,10926.2109375,-0.0,4153.06298828125,1.0,283.1499938964844,287.7759704589844,289.6835021972656,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767977595329284,1.0,0.0,0.0,0.5646182298660278,0.5646219253540039,2.1271752359552923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.47021484375,0.0,25.9301872253418,1895.4371337890625,0.0,440.6368713378906,0.257189005613327,1.0,0.0,3.0,1.0,0.0
11980020,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6749294996261597,0.2843409478664398,0.2632752656936645,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8550047278404236,0.5932679772377014,0.5673752427101135,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8761176466941833,0.6407068967819214,0.450935035943985,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7454386353492737,0.3864850699901581,0.3732491135597229,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6618223190307617,0.2683201730251312,1.2433069944381714,288.3436584472656,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436279296875,1.0,0.7086823582649231,1.0,1.0,0.0,1.0,-3.4805235862731934,3.48051381111145,9.749468517838976e-06,2.69189453125,0.3644683063030243,0.3644683063030243,0.0,298.5115966796875,306.0,10947.3125,-0.0,4186.12353515625,1.0,283.1499938964844,287.7743530273437,289.673583984375,290.4853820800781,293.1499938964844,293.1499938964844,283.1499938964844,17981.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769066870212555,1.0,0.0,0.0,0.5659105181694031,0.5659142136573792,2.1369237046542373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.0625,0.0,26.00979423522949,1895.4371337890625,0.0,440.9263916015625,0.2573408484458923,1.0,0.0,3.0,1.0,0.0
11980080,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6749294996261597,0.2843409478664398,0.2632752656936645,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8550047278404236,0.5932679772377014,0.5673752427101135,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8761176466941833,0.6407068967819214,0.450935035943985,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7454386353492737,0.3864850699901581,0.3732491135597229,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6618223190307617,0.2683201730251312,1.2433069944381714,288.3436584472656,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436279296875,1.0,0.7086823582649231,1.0,1.0,0.0,1.0,-3.4805235862731934,3.48051381111145,9.749468517838976e-06,2.69189453125,0.3644683063030243,0.3644683063030243,0.0,298.5115966796875,306.0,10947.3125,-0.0,4186.12353515625,1.0,283.1499938964844,287.7743530273437,289.673583984375,290.4853820800781,293.1499938964844,293.1499938964844,283.1499938964844,17981.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769066870212555,1.0,0.0,0.0,0.5659105181694031,0.5659142136573792,2.1369237046542373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.0625,0.0,26.00979423522949,1895.4371337890625,0.0,440.9263916015625,0.2573408484458923,1.0,0.0,3.0,1.0,0.0
11980140,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.673481285572052,0.2843042016029358,0.2633507251739502,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8530476689338684,0.5927317142486572,0.5669917464256287,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8763447999954224,0.6452603936195374,0.454164981842041,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.7441954016685486,0.3867941498756408,0.3736545145511627,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6606078147888184,0.268486887216568,1.2445861101150513,288.3427124023437,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092346191406,288.3427124023437,1.0,0.7108370065689087,1.0,1.0,0.0,1.0,-3.486064910888672,3.4860551357269287,9.780917025636882e-06,2.696320056915283,0.3650569915771484,0.3650569915771484,0.0,301.5745849609375,309.0,10967.9580078125,-0.0,4218.77392578125,1.0,283.1499938964844,287.772705078125,289.66680908203125,290.479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17982.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768785238265991,1.0,0.0,0.0,0.5671795606613159,0.567183256149292,2.146518518486573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.867919921875,0.0,26.0881290435791,1895.4371337890625,0.0,440.85150146484375,0.257490336894989,1.0,0.0,3.0,1.0,0.0
11980200,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.673481285572052,0.2843042016029358,0.2633507251739502,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8530476689338684,0.5927317142486572,0.5669917464256287,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8763447999954224,0.6452603936195374,0.454164981842041,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.7441954016685486,0.3867941498756408,0.3736545145511627,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6606078147888184,0.268486887216568,1.2445861101150513,288.3427124023437,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092346191406,288.3427124023437,1.0,0.7108370065689087,1.0,1.0,0.0,1.0,-3.486064910888672,3.4860551357269287,9.780917025636882e-06,2.696320056915283,0.3650569915771484,0.3650569915771484,0.0,301.5745849609375,309.0,10967.9580078125,-0.0,4218.77392578125,1.0,283.1499938964844,287.772705078125,289.66680908203125,290.479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17982.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768785238265991,1.0,0.0,0.0,0.5671795606613159,0.567183256149292,2.146518518486573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.867919921875,0.0,26.0881290435791,1895.4371337890625,0.0,440.85150146484375,0.257490336894989,1.0,0.0,3.0,1.0,0.0
11980260,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.672042727470398,0.2842503488063812,0.2634108662605285,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.8511072397232056,0.5921593904495239,0.566573977470398,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.8765674233436584,0.6497901082038879,0.4573774039745331,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.7429624199867249,0.3870816826820373,0.3740396201610565,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.6594072580337524,0.2686431109905243,1.2458175420761108,288.341796875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.30767822265625,288.3417663574219,1.0,0.7129643559455872,1.0,1.0,0.0,1.0,-3.491443634033203,3.49143385887146,9.811442396312486e-06,2.7005980014801025,0.3656333386898041,0.3656333386898041,0.0,304.6321716308594,312.0,10988.1611328125,-0.0,4251.060546875,1.0,283.1499938964844,287.77105712890625,289.66357421875,290.4765319824219,293.1499938964844,293.1499938964844,283.1499938964844,17982.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767053723335266,1.0,0.0,0.0,0.5684249401092529,0.5684285759925842,2.1559548812888352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.93798828125,0.0,26.16514778137207,1895.4371337890625,0.0,440.3914184570313,0.2576373219490051,1.0,0.0,3.0,1.0,0.0
11980320,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.672042727470398,0.2842503488063812,0.2634108662605285,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.8511072397232056,0.5921593904495239,0.566573977470398,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.8765674233436584,0.6497901082038879,0.4573774039745331,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.7429624199867249,0.3870816826820373,0.3740396201610565,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.6594072580337524,0.2686431109905243,1.2458175420761108,288.341796875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.30767822265625,288.3417663574219,1.0,0.7129643559455872,1.0,1.0,0.0,1.0,-3.491443634033203,3.49143385887146,9.811442396312486e-06,2.7005980014801025,0.3656333386898041,0.3656333386898041,0.0,304.6321716308594,312.0,10988.1611328125,-0.0,4251.060546875,1.0,283.1499938964844,287.77105712890625,289.66357421875,290.4765319824219,293.1499938964844,293.1499938964844,283.1499938964844,17982.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767053723335266,1.0,0.0,0.0,0.5684249401092529,0.5684285759925842,2.1559548812888352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.93798828125,0.0,26.16514778137207,1895.4371337890625,0.0,440.3914184570313,0.2576373219490051,1.0,0.0,3.0,1.0,0.0
11980380,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.670613169670105,0.2841788530349731,0.2634552717208862,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8491829037666321,0.5915516018867493,0.5661225318908691,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.876785159111023,0.6542941927909851,0.4605721533298492,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417386770248413,0.387347012758255,0.3744038641452789,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582205295562744,0.2687893807888031,1.2470039129257202,288.3408508300781,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30621337890625,288.3408508300781,1.0,0.7150652408599854,1.0,1.0,0.0,1.0,-3.4966628551483154,3.4966530799865723,9.841056453296916e-06,2.7047297954559326,0.3661967813968658,0.3661967813968658,0.0,307.684814453125,300.0,11007.9091796875,-0.0,4282.98974609375,1.0,283.1499938964844,287.7694396972656,289.664306640625,290.47772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17982.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764001667499542,1.0,0.0,0.0,0.5696450471878052,0.5696487426757812,2.1652207138345148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.331298828125,0.0,26.24075126647949,1895.4371337890625,0.0,439.5817260742188,0.2577816247940063,1.0,0.0,3.0,1.0,0.0
