time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.670613169670105,0.2841788530349731,0.2634552717208862,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8491829037666321,0.5915516018867493,0.5661225318908691,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.876785159111023,0.6542941927909851,0.4605721533298492,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417386770248413,0.387347012758255,0.3744038641452789,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582205295562744,0.2687893807888031,1.2470039129257202,288.3408508300781,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30621337890625,288.3408508300781,1.0,0.7150652408599854,1.0,1.0,0.0,1.0,-3.4966628551483154,3.4966530799865723,9.841056453296916e-06,2.7047297954559326,0.3661967813968658,0.3661967813968658,0.0,307.684814453125,300.0,11007.9091796875,-0.0,4282.98974609375,1.0,283.1499938964844,287.7694396972656,289.664306640625,290.47772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17982.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764001667499542,1.0,0.0,0.0,0.5696450471878052,0.5696487426757812,2.1652207138345148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.331298828125,0.0,26.24075126647949,1895.4371337890625,0.0,439.5817260742188,0.2577816247940063,1.0,0.0,3.0,1.0,0.0
11980500,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.6712750196456909,0.2841403484344482,0.2633677721023559,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.849873960018158,0.5912376046180725,0.5657759308815002,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8786958456039429,0.6565392017364502,0.462082028388977,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.7425097227096558,0.3874735236167907,0.3744685649871826,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589356660842896,0.2688601613044739,1.2470563650131226,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3055419921875,288.3399963378906,1.0,0.7143287062644958,1.0,1.0,0.0,1.0,-3.498101234436035,3.498091220855713,9.84937923931284e-06,2.7059247493743896,0.3664696216583252,0.3664696216583252,0.0,306.3385925292969,300.0,11016.37890625,-0.0,4278.7333984375,1.0,283.1499938964844,287.7685241699219,289.6659240722656,290.4795227050781,293.1499938964844,293.1499938964844,283.1499938964844,17982.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761756956577301,1.0,0.0,0.0,0.5702427625656128,0.5702464580535889,2.169766588622225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.519287109375,0.0,26.27791786193848,1895.4371337890625,0.0,438.9871826171875,0.257852703332901,1.0,0.0,3.0,1.0,0.0
11980560,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726630330085754,0.2841101586818695,0.2632299363613128,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.8514310121536255,0.5909218788146973,0.565368115901947,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.8815602660179138,0.6587847471237183,0.4635485708713531,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7440087795257568,0.3876025378704071,0.3744756281375885,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603423357009888,0.268937736749649,1.246852159500122,288.3388061523437,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.30499267578125,288.3387451171875,1.0,0.712998628616333,1.0,1.0,0.0,1.0,-3.4989728927612305,3.498962879180908,9.854401469056027e-06,2.706640720367432,0.3667284846305847,0.3667284846305847,0.0,303.5213623046875,288.0,11023.9482421875,-0.0,4264.19580078125,1.0,283.1499938964844,287.7673034667969,289.6686706542969,290.4823608398437,293.1499938964844,293.1499938964844,283.1499938964844,17983.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759060442447662,1.0,0.0,0.0,0.5708143711090088,0.5708180665969849,2.1741188405144385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.4501953125,0.0,26.313735961914062,1895.4371337890625,0.0,438.2740173339844,0.2579216659069061,1.0,0.0,3.0,1.0,0.0
11980620,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6767231225967407,0.2840748429298401,0.2628906965255737,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560692071914673,0.5902888774871826,0.5644602179527283,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889735341072083,0.6632785797119141,0.4664166569709778,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.748300313949585,0.3878717124462127,0.3744090795516968,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6643933653831482,0.2691178619861603,1.2461196184158323,288.3359375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30426025390625,288.3358154296875,1.0,0.7091653347015381,1.0,1.0,0.0,1.0,-3.499962568283081,3.499952793121338,9.86012673820369e-06,2.70746111869812,0.3672141432762146,0.3672141432762146,0.0,295.5728759765625,276.0,11037.6796875,-0.0,4219.29345703125,1.0,283.1499938964844,287.76446533203125,289.6773986816406,290.4910888671875,293.1499938964844,293.1499938964844,283.1499938964844,17984.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752051532268524,1.0,0.0,0.0,0.5718916058540344,0.5718953013420105,2.1823325369041413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.976806640625,0.0,26.3816146850586,1895.4371337890625,0.0,436.4258117675781,0.2580530345439911,1.0,0.0,3.0,1.0,0.0
11980680,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6767231225967407,0.2840748429298401,0.2628906965255737,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560692071914673,0.5902888774871826,0.5644602179527283,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889735341072083,0.6632785797119141,0.4664166569709778,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.748300313949585,0.3878717124462127,0.3744090795516968,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6643933653831482,0.2691178619861603,1.2461196184158323,288.3359375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30426025390625,288.3358154296875,1.0,0.7091653347015381,1.0,1.0,0.0,1.0,-3.499962568283081,3.499952793121338,9.86012673820369e-06,2.70746111869812,0.3672141432762146,0.3672141432762146,0.0,295.5728759765625,276.0,11037.6796875,-0.0,4219.29345703125,1.0,283.1499938964844,287.76446533203125,289.6773986816406,290.4910888671875,293.1499938964844,293.1499938964844,283.1499938964844,17984.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752051532268524,1.0,0.0,0.0,0.5718916058540344,0.5718953013420105,2.1823325369041413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.976806640625,0.0,26.3816146850586,1895.4371337890625,0.0,436.4258117675781,0.2580530345439911,1.0,0.0,3.0,1.0,0.0
11980740,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6793869137763977,0.2840692400932312,0.2626945078372955,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.8591410517692566,0.5899590849876404,0.5639540553092957,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.8935502767562866,0.6656158566474915,0.467883825302124,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.7510977387428284,0.388017863035202,0.3743469417095184,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6670417189598083,0.2692262530326843,1.2456454038619995,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.30401611328125,288.3342590332031,1.0,0.7067344784736633,1.0,1.0,0.0,1.0,-3.5002377033233643,3.500227928161621,9.861718353931792e-06,2.707689046859741,0.3674493134021759,0.3674493134021759,0.0,290.57928466796875,276.0,11044.171875,-0.0,4190.16650390625,1.0,283.1499938964844,287.762939453125,289.683837890625,290.4974365234375,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747609198093414,1.0,0.0,0.0,0.5724153518676758,0.5724190473556519,2.186331471420999e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.80859375,0.0,26.41474914550781,1895.4371337890625,0.0,435.2585144042969,0.2581173479557037,1.0,0.0,3.0,1.0,0.0
11980800,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.6820783019065857,0.2840694785118103,0.2625084817409515,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.8622602820396423,0.5896539688110352,0.5634756684303284,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.8980763554573059,0.6677724123001099,0.4692299664020538,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.7539273500442505,0.3881553411483764,0.3742815554141998,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.6697207689285278,0.2693333625793457,1.2451897859573364,288.3329162597656,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3038635253906,288.33282470703125,1.0,0.7043481469154358,1.0,1.0,0.0,1.0,-3.500431060791016,3.5004210472106934,9.862827027973252e-06,2.70784592628479,0.3676579892635345,0.3676579892635345,0.0,285.6955871582031,264.0,11049.8876953125,-0.0,4161.47900390625,1.0,283.1499938964844,287.7615661621094,289.6907958984375,290.5042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17985.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742935597896576,1.0,0.0,0.0,0.5728806853294373,0.5728843808174133,2.1898877378134785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.44287109375,0.0,26.444238662719727,1895.4371337890625,0.0,434.0339050292969,0.2581746280193329,1.0,0.0,3.0,1.0,0.0
11980860,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6883866190910339,0.284085750579834,0.2621107995510101,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.8696316480636597,0.5890145897865295,0.562449038028717,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.9085958003997804,0.6722593307495117,0.4720110297203064,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.7605928778648376,0.3884487748146057,0.3741258382797241,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6760215163230896,0.26957967877388,1.2442198991775513,288.3299255371094,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3037109375,288.3298034667969,1.0,0.6990113854408264,1.0,1.0,0.0,1.0,-3.500709295272827,3.500699520111084,9.864391358860304e-06,2.708059549331665,0.3680495619773865,0.3680495619773865,0.0,274.8269958496094,252.0,11060.08984375,-0.0,4097.232421875,1.0,283.1499938964844,287.7586669921875,289.7080993652344,290.5216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17986.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735299050807953,1.0,0.0,0.0,0.573768138885498,0.5737718343734741,2.196677506560718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.766845703125,0.0,26.500885009765625,1895.4371337890625,0.0,432.0404052734375,0.2582852840423584,1.0,0.0,3.0,1.0,0.0
11980920,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6883866190910339,0.284085750579834,0.2621107995510101,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.8696316480636597,0.5890145897865295,0.562449038028717,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.9085958003997804,0.6722593307495117,0.4720110297203064,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.7605928778648376,0.3884487748146057,0.3741258382797241,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6760215163230896,0.26957967877388,1.2442198991775513,288.3299255371094,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3037109375,288.3298034667969,1.0,0.6990113854408264,1.0,1.0,0.0,1.0,-3.500709295272827,3.500699520111084,9.864391358860304e-06,2.708059549331665,0.3680495619773865,0.3680495619773865,0.0,274.8269958496094,252.0,11060.08984375,-0.0,4097.232421875,1.0,283.1499938964844,287.7586669921875,289.7080993652344,290.5216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17986.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735299050807953,1.0,0.0,0.0,0.573768138885498,0.5737718343734741,2.196677506560718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.766845703125,0.0,26.500885009765625,1895.4371337890625,0.0,432.0404052734375,0.2582852840423584,1.0,0.0,3.0,1.0,0.0
11980980,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6954811215400696,0.2841153442859649,0.2617079615592956,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.8780249953269958,0.5883658528327942,0.5613949298858643,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.9211238026618958,0.6767300963401794,0.4747674763202667,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.7681792378425598,0.3887456655502319,0.3739550113677978,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6831545233726501,0.2698502540588379,1.243272066116333,288.3267517089844,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036804199219,288.3266296386719,1.0,0.6933912634849548,1.0,1.0,0.0,1.0,-3.500926733016968,3.5009169578552246,9.8655691544991e-06,2.708210229873657,0.3683606386184692,0.3683606386184692,0.0,263.4517517089844,240.0,11066.9892578125,-0.0,4029.790771484375,1.0,283.1499938964844,287.75567626953125,289.7260437011719,290.5401916503906,293.1499938964844,293.1499938964844,283.1499938964844,17988.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733231365680694,1.0,0.0,0.0,0.5744968056678772,0.5745005011558533,2.2022605961069533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.09912109375,0.0,26.54840469360352,1895.4371337890625,0.0,431.5022583007813,0.2583799064159393,1.0,0.0,3.0,1.0,0.0
11981040,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6954811215400696,0.2841153442859649,0.2617079615592956,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.8780249953269958,0.5883658528327942,0.5613949298858643,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.9211238026618958,0.6767300963401794,0.4747674763202667,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.7681792378425598,0.3887456655502319,0.3739550113677978,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6831545233726501,0.2698502540588379,1.243272066116333,288.3267517089844,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036804199219,288.3266296386719,1.0,0.6933912634849548,1.0,1.0,0.0,1.0,-3.500926733016968,3.5009169578552246,9.8655691544991e-06,2.708210229873657,0.3683606386184692,0.3683606386184692,0.0,263.4517517089844,240.0,11066.9892578125,-0.0,4029.790771484375,1.0,283.1499938964844,287.75567626953125,289.7260437011719,290.5401916503906,293.1499938964844,293.1499938964844,283.1499938964844,17988.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733231365680694,1.0,0.0,0.0,0.5744968056678772,0.5745005011558533,2.2022605961069533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.09912109375,0.0,26.54840469360352,1895.4371337890625,0.0,431.5022583007813,0.2583799064159393,1.0,0.0,3.0,1.0,0.0
11981100,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251647949219,0.6993010640144348,0.2841334640979767,0.2615057826042175,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.8825916647911072,0.5880369544029236,0.5608595609664917,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251037597656,0.9279863834381104,0.6789575219154358,0.4761372208595276,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.7723109126091003,0.3888939321041107,0.3738654553890228,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251647949219,0.6870164275169373,0.2699929177761078,1.2428128719329834,288.3251342773437,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036804199219,288.32501220703125,1.0,0.6905129551887512,1.0,1.0,0.0,1.0,-3.5010273456573486,3.501017570495605,9.866096661426129e-06,2.7082736492156982,0.3684802055358886,0.3684802055358886,0.0,257.6530456542969,240.0,11069.05078125,-0.0,3995.38134765625,1.0,283.1499938964844,287.7541809082031,289.7344970703125,290.5491027832031,293.1499938964844,293.1499938964844,283.1499938964844,17990.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733822047710418,1.0,0.0,0.0,0.5747882127761841,0.5747919082641602,2.2044952530109185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.742919921875,0.0,26.56789970397949,1895.4371337890625,0.0,431.6559448242188,0.2584196329116821,1.0,0.0,3.0,1.0,0.0
11981160,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235778808594,0.7032932639122009,0.284153014421463,0.2613035440444946,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.88740074634552,0.5877050161361694,0.560319721698761,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.935128092765808,0.6811791658401489,0.4775019288063049,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32354736328125,0.7766667008399963,0.389041543006897,0.3737738132476806,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235778808594,0.6910679936408997,0.2701394855976105,1.2423642873764038,288.3235168457031,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036804199219,288.32342529296875,1.0,0.6876040697097778,1.0,1.0,0.0,1.0,-3.501126289367676,3.5011165142059326,9.866606887953822e-06,2.7083330154418945,0.36857470870018,0.36857470870018,0.0,251.812255859375,228.0,11070.1953125,-0.0,3960.71484375,1.0,283.1499938964844,287.752685546875,289.74249267578125,290.5574951171875,293.1499938964844,293.1499938964844,283.1499938964844,17991.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734999537467956,1.0,0.0,0.0,0.5750288367271423,0.5750325322151184,2.2063412430384243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.02294921875,0.0,26.58439064025879,1895.4371337890625,0.0,431.9623718261719,0.258453905582428,1.0,0.0,3.0,1.0,0.0
11981220,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.7117321491241455,0.2841953933238983,0.2608992457389831,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.897765576839447,0.5870321989059448,0.5592284798622131,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.949934184551239,0.6856047511100769,0.4802168309688568,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204040527344,0.7860717177391052,0.3893341422080993,0.3735851645469665,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.6997434496879578,0.2704425752162933,1.2414990663528442,288.32037353515625,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036804199219,288.3202819824219,1.0,0.6817171573638916,1.0,1.0,0.0,1.0,-3.5013251304626465,3.501315355300904,9.867607332125772e-06,2.708442687988281,0.3686826229095459,0.3686826229095459,0.0,240.04928588867188,216.0,11069.4892578125,-0.0,3890.891357421875,1.0,283.1499938964844,287.7497253417969,289.7569274902344,290.5726013183594,293.1499938964844,293.1499938964844,283.1499938964844,17994.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737876355648041,1.0,0.0,0.0,0.5753437876701355,0.5753474831581116,2.208758687061163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.422607421875,0.0,26.60749053955078,1895.4371337890625,0.0,432.7121887207031,0.2585045993328094,1.0,0.0,3.0,1.0,0.0
11981280,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.7117321491241455,0.2841953933238983,0.2608992457389831,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.897765576839447,0.5870321989059448,0.5592284798622131,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.949934184551239,0.6856047511100769,0.4802168309688568,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204040527344,0.7860717177391052,0.3893341422080993,0.3735851645469665,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.6997434496879578,0.2704425752162933,1.2414990663528442,288.32037353515625,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036804199219,288.3202819824219,1.0,0.6817171573638916,1.0,1.0,0.0,1.0,-3.5013251304626465,3.501315355300904,9.867607332125772e-06,2.708442687988281,0.3686826229095459,0.3686826229095459,0.0,240.04928588867188,216.0,11069.4892578125,-0.0,3890.891357421875,1.0,283.1499938964844,287.7497253417969,289.7569274902344,290.5726013183594,293.1499938964844,293.1499938964844,283.1499938964844,17994.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737876355648041,1.0,0.0,0.0,0.5753437876701355,0.5753474831581116,2.208758687061163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.422607421875,0.0,26.60749053955078,1895.4371337890625,0.0,432.7121887207031,0.2585045993328094,1.0,0.0,3.0,1.0,0.0
11981340,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.7203848361968994,0.2842415273189544,0.2604957222938537,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9094443321228028,0.5863466262817383,0.5581221580505371,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9649779200553894,0.6900027394294739,0.4829105734825134,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.7964630722999573,0.3896219730377197,0.3733892440795898,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.7092094421386719,0.2707585096359253,1.240679144859314,288.3174133300781,288.3139038085937,291.4371643066406,286.76837158203125,291.4372253417969,297.3036499023437,288.3173217773437,1.0,0.6757535338401794,1.0,1.0,0.0,1.0,-3.501528024673462,3.50151801109314,9.868599590845406e-06,2.7085440158843994,0.3686626255512237,0.3686626255512237,0.0,228.2092742919922,204.0,11064.228515625,-0.0,3820.608154296875,1.0,283.1499938964844,287.7469787597656,289.76934814453125,290.58526611328125,293.1499938964844,293.1499938964844,283.1499938964844,17997.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739839732646942,1.0,0.0,0.0,0.5753913521766663,0.5753950476646423,2.2091242612987123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.06982421875,0.0,26.61454963684082,1895.4371337890625,0.0,433.2246398925781,0.2585260272026062,1.0,0.0,3.0,1.0,0.0
11981400,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.7203848361968994,0.2842415273189544,0.2604957222938537,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9094443321228028,0.5863466262817383,0.5581221580505371,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9649779200553894,0.6900027394294739,0.4829105734825134,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.7964630722999573,0.3896219730377197,0.3733892440795898,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.7092094421386719,0.2707585096359253,1.240679144859314,288.3174133300781,288.3139038085937,291.4371643066406,286.76837158203125,291.4372253417969,297.3036499023437,288.3173217773437,1.0,0.6757535338401794,1.0,1.0,0.0,1.0,-3.501528024673462,3.50151801109314,9.868599590845406e-06,2.7085440158843994,0.3686626255512237,0.3686626255512237,0.0,228.2092742919922,204.0,11064.228515625,-0.0,3820.608154296875,1.0,283.1499938964844,287.7469787597656,289.76934814453125,290.58526611328125,293.1499938964844,293.1499938964844,283.1499938964844,17997.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739839732646942,1.0,0.0,0.0,0.5753913521766663,0.5753950476646423,2.2091242612987123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.06982421875,0.0,26.61454963684082,1895.4371337890625,0.0,433.2246398925781,0.2585260272026062,1.0,0.0,3.0,1.0,0.0
11981460,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.7295416593551636,0.2842912375926971,0.2600938379764557,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.9234923720359802,0.5856488943099976,0.5570024847984314,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.9797543883323668,0.6943700909614563,0.4855818748474121,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.8078893423080444,0.3899045884609222,0.3731867671012878,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.7190093994140625,0.2710868120193481,1.2399073839187622,288.3147888183594,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3035583496094,288.314697265625,1.0,0.6697298288345337,1.0,1.0,0.0,1.0,-3.501739025115967,3.5017290115356445,9.86961185844848e-06,2.7086424827575684,0.3684947490692138,0.3684947490692138,0.0,216.3266448974609,192.0,11053.9345703125,-0.0,3750.083251953125,1.0,283.1499938964844,287.7445678710937,289.7802124023437,290.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,18001.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739560186862945,1.0,0.0,0.0,0.5751273036003113,0.5751309990882874,2.207096905237904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.8603515625,0.0,26.60271072387696,1895.4371337890625,0.0,433.1515808105469,0.2585126161575317,1.0,0.0,3.0,1.0,0.0
11981520,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.7295416593551636,0.2842912375926971,0.2600938379764557,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.9234923720359802,0.5856488943099976,0.5570024847984314,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.9797543883323668,0.6943700909614563,0.4855818748474121,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.8078893423080444,0.3899045884609222,0.3731867671012878,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.7190093994140625,0.2710868120193481,1.2399073839187622,288.3147888183594,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3035583496094,288.314697265625,1.0,0.6697298288345337,1.0,1.0,0.0,1.0,-3.501739025115967,3.5017290115356445,9.86961185844848e-06,2.7086424827575684,0.3684947490692138,0.3684947490692138,0.0,216.3266448974609,192.0,11053.9345703125,-0.0,3750.083251953125,1.0,283.1499938964844,287.7445678710937,289.7802124023437,290.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,18001.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739560186862945,1.0,0.0,0.0,0.5751273036003113,0.5751309990882874,2.207096905237904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.8603515625,0.0,26.60271072387696,1895.4371337890625,0.0,433.1515808105469,0.2585126161575317,1.0,0.0,3.0,1.0,0.0
11981580,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7396872639656067,0.2843445539474487,0.2596944868564605,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9394514560699464,0.5849416255950928,0.5558730363845825,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.99382221698761,0.6987096667289734,0.488233357667923,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.8198526501655579,0.3901828825473785,0.3729795217514038,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7292891144752502,0.2714259624481201,1.2391812801361084,288.3125305175781,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3034362792969,288.3124694824219,1.0,0.6636602282524109,1.0,1.0,0.0,1.0,-3.5019659996032715,3.501955986022949,9.870692338154186e-06,2.708745002746582,0.3681815862655639,0.3681815862655639,0.0,204.42822265625,180.0,11038.7177734375,-0.0,3679.4951171875,1.0,283.1499938964844,287.74249267578125,289.7900695800781,290.60498046875,293.1499938964844,293.1499938964844,283.1499938964844,18005.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737192690372467,1.0,0.0,0.0,0.5745589733123779,0.574562668800354,2.202737370282648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.936279296875,0.0,26.5723876953125,1895.4371337890625,0.0,432.5338745117188,0.2584649920463562,1.0,0.0,3.0,1.0,0.0
11981640,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7396872639656067,0.2843445539474487,0.2596944868564605,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9394514560699464,0.5849416255950928,0.5558730363845825,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.99382221698761,0.6987096667289734,0.488233357667923,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.8198526501655579,0.3901828825473785,0.3729795217514038,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7292891144752502,0.2714259624481201,1.2391812801361084,288.3125305175781,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3034362792969,288.3124694824219,1.0,0.6636602282524109,1.0,1.0,0.0,1.0,-3.5019659996032715,3.501955986022949,9.870692338154186e-06,2.708745002746582,0.3681815862655639,0.3681815862655639,0.0,204.42822265625,180.0,11038.7177734375,-0.0,3679.4951171875,1.0,283.1499938964844,287.74249267578125,289.7900695800781,290.60498046875,293.1499938964844,293.1499938964844,283.1499938964844,18005.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737192690372467,1.0,0.0,0.0,0.5745589733123779,0.574562668800354,2.202737370282648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.936279296875,0.0,26.5723876953125,1895.4371337890625,0.0,432.5338745117188,0.2584649920463562,1.0,0.0,3.0,1.0,0.0
11981700,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.74500572681427,0.2843670845031738,0.2595050036907196,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.9475012421607972,0.5845792293548584,0.5553146600723267,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.9990000128746032,0.7009316682815552,0.4884539544582367,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.8258336186408997,0.3903150856494903,0.3728839159011841,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.7345523238182068,0.2715947329998016,1.2388824224472046,288.31121826171875,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.30352783203125,288.3110656738281,1.0,0.660525918006897,1.0,1.0,0.0,1.0,-3.5006494522094727,3.500639677047729,9.863399100140668e-06,2.707772970199585,0.3679602742195129,0.3679602742195129,0.0,198.70741271972656,180.0,11027.58984375,-0.0,3642.273193359375,1.0,283.1499938964844,287.7414855957031,289.794677734375,290.6090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18008.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735251069068908,1.0,0.0,0.0,0.5741439461708069,0.574147641658783,2.199556092818966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.142333984375,0.0,26.54936408996582,1895.4371337890625,0.0,432.0278930664063,0.2584267556667328,1.0,0.0,3.0,1.0,0.0
11981760,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.7489927411079407,0.2843527793884277,0.2593604922294616,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3068542480469,0.9532482028007508,0.5841774344444275,0.554802656173706,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30682373046875,0.9990000128746032,0.7036945223808289,0.4807478189468384,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3069152832031,0.8302657008171082,0.3904106616973877,0.3728354275226593,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.7385045289993286,0.2717340886592865,1.2388267517089844,288.3068542480469,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3055419921875,288.30633544921875,1.0,0.6568453907966614,1.0,1.0,0.0,1.0,-3.4907188415527344,3.490709066390991,9.80807908490533e-06,2.700298309326172,0.3676507771015167,0.3676507771015167,0.0,194.2535095214844,183.0,11004.943359375,-0.0,3591.1826171875,1.0,283.1499938964844,287.73931884765625,289.79901123046875,290.61260986328125,293.1499938964844,293.1499938964844,283.1499938964844,18011.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732868671417236,1.0,0.0,0.0,0.5735911726951599,0.573594868183136,2.195322679199308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.58984375,0.0,26.51889038085937,1895.4371337890625,0.0,431.4078674316406,0.2583762109279632,1.0,0.0,3.0,1.0,0.0
11981820,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7529435753822327,0.2843124568462372,0.2591859698295593,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983703613281,0.9585130214691162,0.5833468437194824,0.553885281085968,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.9990000128746032,0.7104485630989075,0.4726182520389557,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29840087890625,0.8347018957138062,0.3905872702598572,0.3728573024272918,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7425673007965088,0.2720442116260528,1.239456057548523,288.2983703613281,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3165588378906,288.2981872558594,1.0,0.6536110639572144,1.0,1.0,0.0,1.0,-3.4803709983825684,3.480361223220825,9.749076525622511e-06,2.6919469833374023,0.3668201863765716,0.3668201863765716,0.0,189.9520874023437,186.0,10964.1748046875,-0.0,3540.56494140625,1.0,283.1499938964844,287.7329406738281,289.80615234375,290.6171875,293.1499938964844,293.1499938964844,283.1499938964844,18019.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725141227245331,1.0,0.0,0.0,0.5719769597053528,0.5719806551933289,2.1829839269571494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.57958984375,0.0,26.4280948638916,1895.4371337890625,0.0,429.4030456542969,0.2582229673862457,1.0,0.0,3.0,1.0,0.0
11981880,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7529435753822327,0.2843124568462372,0.2591859698295593,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983703613281,0.9585130214691162,0.5833468437194824,0.553885281085968,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.9990000128746032,0.7104485630989075,0.4726182520389557,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29840087890625,0.8347018957138062,0.3905872702598572,0.3728573024272918,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7425673007965088,0.2720442116260528,1.239456057548523,288.2983703613281,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3165588378906,288.2981872558594,1.0,0.6536110639572144,1.0,1.0,0.0,1.0,-3.4803709983825684,3.480361223220825,9.749076525622511e-06,2.6919469833374023,0.3668201863765716,0.3668201863765716,0.0,189.9520874023437,186.0,10964.1748046875,-0.0,3540.56494140625,1.0,283.1499938964844,287.7329406738281,289.80615234375,290.6171875,293.1499938964844,293.1499938964844,283.1499938964844,18019.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725141227245331,1.0,0.0,0.0,0.5719769597053528,0.5719806551933289,2.1829839269571494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.57958984375,0.0,26.4280948638916,1895.4371337890625,0.0,429.4030456542969,0.2582229673862457,1.0,0.0,3.0,1.0,0.0
11981940,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29644775390625,0.7540034055709839,0.2842833399772644,0.2591238915920257,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964172363281,0.9597468376159668,0.582840085029602,0.5533735752105713,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964172363281,0.9990000128746032,0.7144518494606018,0.4704542756080627,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.29644775390625,0.8359378576278687,0.3906843960285187,0.3729119002819061,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.29644775390625,0.7437699437141418,0.2722433805465698,1.240147829055786,288.2964172363281,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3225402832031,288.2963562011719,1.0,0.6527867913246155,1.0,1.0,0.0,1.0,-3.477971315383911,3.477961540222168,9.735339517646937e-06,2.68998122215271,0.3662391304969787,0.3662391304969787,0.0,188.8336944580078,186.0,10940.7265625,-0.0,3528.14404296875,1.0,283.1499938964844,287.73126220703125,289.8097839355469,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718213677406311,1.0,0.0,0.0,0.5708109140396118,0.5708146095275879,2.174092550433216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.51806640625,0.0,26.36034393310547,1895.4371337890625,0.0,427.6138000488281,0.2581036686897278,1.0,0.0,3.0,1.0,0.0
11982000,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.7543671131134033,0.2842631340026855,0.2590932846069336,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.9600855708122252,0.5825020670890808,0.5530437231063843,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.9990000128746032,0.7170246243476868,0.4696991145610809,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.8363907337188721,0.3907473981380462,0.3729583919048309,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.7442470788955688,0.2723778784275055,1.2406799793243408,288.2958984375,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258361816406,288.2958679199219,1.0,0.6525418758392334,1.0,1.0,0.0,1.0,-3.477322816848755,3.477313041687012,9.731534191814715e-06,2.6894147396087646,0.3658217787742615,0.3658217787742615,0.0,188.45167541503903,189.0,10924.951171875,-0.0,3524.31787109375,1.0,283.1499938964844,287.73077392578125,289.8121643066406,290.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18025.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713022410869598,1.0,0.0,0.0,0.5699658989906311,0.5699695944786072,2.167660362317747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.210693359375,0.0,26.310794830322266,1895.4371337890625,0.0,426.2779541015625,0.258015364408493,1.0,0.0,3.0,1.0,0.0
11982060,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.7542232275009155,0.2842086851596832,0.2590491473674774,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.9594680666923524,0.5816599130630493,0.5522577166557312,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.9990000128746032,0.7230462431907654,0.469895452260971,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.8363857865333557,0.39090096950531,0.3731072843074798,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.7444355487823486,0.2727124989032745,1.242195725440979,288.296875,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.331298828125,288.2969665527344,1.0,0.6528475284576416,1.0,1.0,0.0,1.0,-3.478558301925659,3.478548526763916,9.738072549225762e-06,2.6902308464050293,0.3646641671657562,0.3646641671657562,0.0,188.5909576416016,192.0,10884.2666015625,-0.0,3528.121826171875,1.0,283.1499938964844,287.7314758300781,289.8181457519531,290.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18030.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698742628097534,1.0,0.0,0.0,0.5676012635231018,0.5676049590110779,2.149711519905395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.8505859375,0.0,26.17086410522461,1895.4371337890625,0.0,422.625,0.2577627003192901,1.0,0.0,3.0,1.0,0.0
11982120,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.7542232275009155,0.2842086851596832,0.2590491473674774,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.9594680666923524,0.5816599130630493,0.5522577166557312,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.9990000128746032,0.7230462431907654,0.469895452260971,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.8363857865333557,0.39090096950531,0.3731072843074798,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.7444355487823486,0.2727124989032745,1.242195725440979,288.296875,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.331298828125,288.2969665527344,1.0,0.6528475284576416,1.0,1.0,0.0,1.0,-3.478558301925659,3.478548526763916,9.738072549225762e-06,2.6902308464050293,0.3646641671657562,0.3646641671657562,0.0,188.5909576416016,192.0,10884.2666015625,-0.0,3528.121826171875,1.0,283.1499938964844,287.7314758300781,289.8181457519531,290.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18030.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698742628097534,1.0,0.0,0.0,0.5676012635231018,0.5676049590110779,2.149711519905395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.8505859375,0.0,26.17086410522461,1895.4371337890625,0.0,422.625,0.2577627003192901,1.0,0.0,3.0,1.0,0.0
11982180,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.7530837655067444,0.2841455638408661,0.2590320408344269,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.957455039024353,0.5808221697807312,0.5515111684799194,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30010986328125,0.9990000128746032,0.7285686135292053,0.472065269947052,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.300048828125,0.8353082537651062,0.3910511136054992,0.3732880651950836,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.7436656951904297,0.2730357348918915,1.2438408136367798,288.3000793457031,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33355712890625,288.3002319335937,1.0,0.6540142297744751,1.0,1.0,0.0,1.0,-3.482443332672119,3.482433557510376,9.759520253282972e-06,2.6931188106536865,0.3633511662483215,0.3633511662483215,0.0,189.76611328125,195.0,10840.689453125,-0.0,3544.4716796875,1.0,283.1499938964844,287.7340087890625,289.82391357421875,290.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,18035.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684051871299743,1.0,0.0,0.0,0.5649059414863586,0.5649096369743347,2.1293438123848322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.834228515625,0.0,26.01044654846192,1895.4371337890625,0.0,418.89990234375,0.2574701309204101,1.0,0.0,3.0,1.0,0.0
11982240,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.7530837655067444,0.2841455638408661,0.2590320408344269,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.957455039024353,0.5808221697807312,0.5515111684799194,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30010986328125,0.9990000128746032,0.7285686135292053,0.472065269947052,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.300048828125,0.8353082537651062,0.3910511136054992,0.3732880651950836,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.7436656951904297,0.2730357348918915,1.2438408136367798,288.3000793457031,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33355712890625,288.3002319335937,1.0,0.6540142297744751,1.0,1.0,0.0,1.0,-3.482443332672119,3.482433557510376,9.759520253282972e-06,2.6931188106536865,0.3633511662483215,0.3633511662483215,0.0,189.76611328125,195.0,10840.689453125,-0.0,3544.4716796875,1.0,283.1499938964844,287.7340087890625,289.82391357421875,290.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,18035.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684051871299743,1.0,0.0,0.0,0.5649059414863586,0.5649096369743347,2.1293438123848322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.834228515625,0.0,26.01044654846192,1895.4371337890625,0.0,418.89990234375,0.2574701309204101,1.0,0.0,3.0,1.0,0.0
