time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30224609375,0.7522510290145874,0.2841094732284546,0.2590288817882538,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023376464844,0.9560676217079164,0.5804043412208557,0.5511487126350403,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023376464844,0.9990000128746032,0.7311670184135437,0.4736808538436889,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022766113281,0.8344866633415222,0.3911250233650207,0.3733870089054107,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30224609375,0.7430251836776733,0.2731911540031433,1.2446831464767456,288.30230712890625,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.33367919921875,288.302490234375,1.0,0.6548267602920532,1.0,1.0,0.0,1.0,-3.4850780963897705,3.485068321228028,9.774154023034498e-06,2.6951050758361816,0.3626319766044616,0.3626319766044616,0.0,190.6343688964844,195.0,10817.396484375,-0.0,3556.0029296875,1.0,283.1499938964844,287.7358093261719,289.8265380859375,290.6264343261719,293.1499938964844,293.1499938964844,283.1499938964844,18037.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676737785339355,1.0,0.0,0.0,0.5634275674819946,0.5634312629699707,2.11821316042915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.384765625,0.0,25.922325134277344,1895.4371337890625,0.0,417.0576171875,0.257308691740036,1.0,0.0,3.0,1.0,0.0
11982360,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047790527344,0.7513076663017273,0.2840703725814819,0.2590272128582001,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.954510509967804,0.5799866914749146,0.5507909059524536,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.9990000128746032,0.7336829304695129,0.4755281209945678,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3048095703125,0.8335456252098083,0.3911981880664825,0.3734895884990692,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047790527344,0.7422760128974915,0.2733426690101623,1.2455288171768188,288.3048400878906,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3333435058594,288.3050537109375,1.0,0.6557387113571167,1.0,1.0,0.0,1.0,-3.4880075454711914,3.487997770309448,9.790461263037288e-06,2.697322130203247,0.3618737459182739,0.3618737459182739,0.0,191.6271514892578,198.0,10793.080078125,-0.0,3569.005615234375,1.0,283.1499938964844,287.7378845214844,289.8289489746094,290.6271667480469,293.1499938964844,293.1499938964844,283.1499938964844,18040.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669447243213653,1.0,0.0,0.0,0.5618705749511719,0.5618742108345032,2.106522067890637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.61083984375,0.0,25.829509735107425,1895.4371337890625,0.0,415.2293395996094,0.2571383118629455,1.0,0.0,3.0,1.0,0.0
11982420,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7491956353187561,0.2839834988117218,0.2590252459049225,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9510254263877868,0.5791512727737427,0.5500847697257996,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9990000128746032,0.7385115027427673,0.4797195196151733,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.310546875,0.8314186334609985,0.3913423120975494,0.3737022280693054,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7405536770820618,0.2736350893974304,1.247216820716858,288.3105773925781,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3316650390625,288.3108215332031,1.0,0.657775342464447,1.0,1.0,0.0,1.0,-3.494482517242432,3.4944727420806885,9.82660276349634e-06,2.702240228652954,0.3602385818958282,0.3602385818958282,0.0,193.88584899902344,201.0,10740.9521484375,-0.0,3598.20263671875,1.0,283.1499938964844,287.7425842285156,289.8329162597656,290.62762451171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654740691184997,1.0,0.0,0.0,0.5585203766822815,0.5585240721702576,2.081476502269197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.923095703125,0.0,25.630067825317383,1895.4371337890625,0.0,411.5657653808594,0.2567715644836426,1.0,0.0,3.0,1.0,0.0
11982480,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7491956353187561,0.2839834988117218,0.2590252459049225,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9510254263877868,0.5791512727737427,0.5500847697257996,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9990000128746032,0.7385115027427673,0.4797195196151733,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.310546875,0.8314186334609985,0.3913423120975494,0.3737022280693054,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7405536770820618,0.2736350893974304,1.247216820716858,288.3105773925781,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3316650390625,288.3108215332031,1.0,0.657775342464447,1.0,1.0,0.0,1.0,-3.494482517242432,3.4944727420806885,9.82660276349634e-06,2.702240228652954,0.3602385818958282,0.3602385818958282,0.0,193.88584899902344,201.0,10740.9521484375,-0.0,3598.20263671875,1.0,283.1499938964844,287.7425842285156,289.8329162597656,290.62762451171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654740691184997,1.0,0.0,0.0,0.5585203766822815,0.5585240721702576,2.081476502269197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.923095703125,0.0,25.630067825317383,1895.4371337890625,0.0,411.5657653808594,0.2567715644836426,1.0,0.0,3.0,1.0,0.0
11982540,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7468668818473816,0.2838842272758484,0.2590216398239136,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.947152316570282,0.5783142447471619,0.5493876934051514,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.9990000128746032,0.7430831789970398,0.4844243228435516,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.8290520310401917,0.3914831876754761,0.3739219605922699,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7386125922203064,0.2739136219024658,1.2488882541656494,288.31719970703125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3288269042969,288.3174743652344,1.0,0.6600309610366821,1.0,1.0,0.0,1.0,-3.501573324203491,3.501563310623169,9.866302207228728e-06,2.7076432704925537,0.3584182858467102,0.3584182858467102,0.0,196.4353179931641,204.0,10683.30078125,-0.0,3630.7451171875,1.0,283.1499938964844,287.748046875,289.8354797363281,290.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,18049.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639097452163696,1.0,0.0,0.0,0.5548025965690613,0.5548062920570374,2.0538582390372543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.325927734375,0.0,25.40928840637207,1895.4371337890625,0.0,407.7043762207031,0.2563648521900177,1.0,0.0,3.0,1.0,0.0
11982600,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7468668818473816,0.2838842272758484,0.2590216398239136,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.947152316570282,0.5783142447471619,0.5493876934051514,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.9990000128746032,0.7430831789970398,0.4844243228435516,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.8290520310401917,0.3914831876754761,0.3739219605922699,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7386125922203064,0.2739136219024658,1.2488882541656494,288.31719970703125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3288269042969,288.3174743652344,1.0,0.6600309610366821,1.0,1.0,0.0,1.0,-3.501573324203491,3.501563310623169,9.866302207228728e-06,2.7076432704925537,0.3584182858467102,0.3584182858467102,0.0,196.4353179931641,204.0,10683.30078125,-0.0,3630.7451171875,1.0,283.1499938964844,287.748046875,289.8354797363281,290.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,18049.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639097452163696,1.0,0.0,0.0,0.5548025965690613,0.5548062920570374,2.0538582390372543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.325927734375,0.0,25.40928840637207,1895.4371337890625,0.0,407.7043762207031,0.2563648521900177,1.0,0.0,3.0,1.0,0.0
11982660,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.7444442510604858,0.2837749421596527,0.2590146362781524,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.324462890625,0.9430637955665588,0.5774755477905273,0.5486951470375061,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.9990000128746032,0.7474602460861206,0.4894100427627563,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.8265729546546936,0.3916215896606445,0.3741453289985657,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.7365707755088806,0.2741821706295013,1.2505409717559814,288.324462890625,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.3253173828125,288.32476806640625,1.0,0.6624077558517456,1.0,1.0,0.0,1.0,-3.5089852809906006,3.5089755058288574,9.907915227813646e-06,2.713301181793213,0.3564154803752899,0.3564154803752899,0.0,199.15737915039065,207.0,10619.935546875,-0.0,3665.236083984375,1.0,283.1499938964844,287.7541198730469,289.8367614746094,290.623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18053.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622077047824859,1.0,0.0,0.0,0.5507322549819946,0.5507359504699707,2.023832301745188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.79052734375,0.0,25.168407440185547,1895.4371337890625,0.0,403.5440673828125,0.2559206187725067,1.0,0.0,3.0,1.0,0.0
11982720,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.7444442510604858,0.2837749421596527,0.2590146362781524,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.324462890625,0.9430637955665588,0.5774755477905273,0.5486951470375061,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.9990000128746032,0.7474602460861206,0.4894100427627563,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.8265729546546936,0.3916215896606445,0.3741453289985657,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.7365707755088806,0.2741821706295013,1.2505409717559814,288.324462890625,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.3253173828125,288.32476806640625,1.0,0.6624077558517456,1.0,1.0,0.0,1.0,-3.5089852809906006,3.5089755058288574,9.907915227813646e-06,2.713301181793213,0.3564154803752899,0.3564154803752899,0.0,199.15737915039065,207.0,10619.935546875,-0.0,3665.236083984375,1.0,283.1499938964844,287.7541198730469,289.8367614746094,290.623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18053.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622077047824859,1.0,0.0,0.0,0.5507322549819946,0.5507359504699707,2.023832301745188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.79052734375,0.0,25.168407440185547,1895.4371337890625,0.0,403.5440673828125,0.2559206187725067,1.0,0.0,3.0,1.0,0.0
11982780,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7419822216033936,0.283656507730484,0.2590030133724212,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9388469457626344,0.5766352415084839,0.548005223274231,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9990000128746032,0.7516528367996216,0.494571328163147,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.8240362405776978,0.3917582333087921,0.3743710815906524,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7344808578491211,0.2744428515434265,1.2521753311157229,288.3324279785156,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.3212890625,288.332763671875,1.0,0.6648615598678589,1.0,1.0,0.0,1.0,-3.516587257385254,3.516577243804932,9.950702406058554e-06,2.7191104888916016,0.3541997671127319,0.3541997671127319,0.0,201.9988555908203,210.0,10550.0400390625,-0.0,3701.050537109375,1.0,283.1499938964844,287.7608642578125,289.8367004394531,290.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18058.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602915048599243,1.0,0.0,0.0,0.5462529063224792,0.5462566018104553,1.9910446624749056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.969970703125,0.0,24.904407501220703,1895.4371337890625,0.0,398.9107666015625,0.2554333508014679,1.0,0.0,3.0,1.0,0.0
11982840,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7419822216033936,0.283656507730484,0.2590030133724212,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9388469457626344,0.5766352415084839,0.548005223274231,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9990000128746032,0.7516528367996216,0.494571328163147,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.8240362405776978,0.3917582333087921,0.3743710815906524,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7344808578491211,0.2744428515434265,1.2521753311157229,288.3324279785156,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.3212890625,288.332763671875,1.0,0.6648615598678589,1.0,1.0,0.0,1.0,-3.516587257385254,3.516577243804932,9.950702406058554e-06,2.7191104888916016,0.3541997671127319,0.3541997671127319,0.0,201.9988555908203,210.0,10550.0400390625,-0.0,3701.050537109375,1.0,283.1499938964844,287.7608642578125,289.8367004394531,290.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18058.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602915048599243,1.0,0.0,0.0,0.5462529063224792,0.5462566018104553,1.9910446624749056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.969970703125,0.0,24.904407501220703,1895.4371337890625,0.0,398.9107666015625,0.2554333508014679,1.0,0.0,3.0,1.0,0.0
11982900,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.7407531142234802,0.2835948169231415,0.2589958012104034,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.336669921875,0.9367190599441528,0.5762150883674622,0.5476610660552979,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.9990000128746032,0.7536928653717041,0.4971843361854553,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.8227627277374268,0.3918264210224151,0.3744846880435943,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.7334339022636414,0.2745714485645294,1.252988338470459,288.336669921875,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.31915283203125,288.33697509765625,1.0,0.6661038398742676,1.0,1.0,0.0,1.0,-3.5204222202301025,3.5204122066497803,9.972327461582609e-06,2.722042798995972,0.353015661239624,0.353015661239624,0.0,203.44712829589844,210.0,10512.7392578125,-0.0,3719.26220703125,1.0,283.1499938964844,287.7644348144531,289.8362731933594,290.6153869628906,293.1499938964844,293.1499938964844,283.1499938964844,18060.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592562019824981,1.0,0.0,0.0,0.5438709855079651,0.5438746213912964,1.9737184331347635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.76318359375,0.0,24.76447486877441,1895.4371337890625,0.0,396.4294738769531,0.2551749050617218,1.0,0.0,3.0,1.0,0.0
11982960,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.739529550075531,0.2835316956043243,0.258987694978714,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.9345880746841432,0.5757958292961121,0.5473179221153259,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.9990000128746032,0.7556976079940796,0.4998092949390411,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.8214898705482483,0.391894668340683,0.3745988011360168,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.7323898673057556,0.2746992409229278,1.2537994384765625,288.3410339355469,288.5130920410156,291.27655029296875,286.8460388183594,291.27685546875,297.3169250488281,288.34136962890625,1.0,0.6673527359962463,1.0,1.0,0.0,1.0,-3.5242702960968018,3.5242602825164795,9.994050742534457e-06,2.7249858379364014,0.3517786264419555,0.3517786264419555,0.0,204.9088134765625,213.0,10473.771484375,-0.0,3737.6240234375,1.0,283.1499938964844,287.7681579589844,289.8355407714844,290.6119384765625,293.1499938964844,293.1499938964844,283.1499938964844,18063.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581685364246368,1.0,0.0,0.0,0.5413910150527954,0.5413947105407715,1.9557601760311627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.994140625,0.0,24.61915779113769,1895.4371337890625,0.0,393.8389587402344,0.2549064457416534,1.0,0.0,3.0,1.0,0.0
11983020,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7371069192886353,0.2834017872810364,0.2589690089225769,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.9303389191627502,0.5749596357345581,0.5466349124908447,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35028076171875,0.9990000128746032,0.7596003413200378,0.5050761699676514,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8189532160758972,0.3920322954654693,0.3748289346694946,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7303184270858765,0.2749536335468292,1.2554194927215576,288.3502502441406,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.3123474121094,288.3506164550781,1.0,0.6698631644248962,1.0,1.0,0.0,1.0,-3.531987428665161,3.531977415084839,1.0037694664788432e-05,2.7308900356292725,0.3491292893886566,0.3491292893886566,0.0,207.8625946044922,216.0,10390.4345703125,-0.0,3774.6962890625,1.0,283.1499938964844,287.77606201171875,289.83319091796875,290.6037902832031,293.1499938964844,293.1499938964844,283.1499938964844,18068.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558140933513641,1.0,0.0,0.0,0.5361087322235107,0.5361124277114868,1.917782199711837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.607421875,0.0,24.31092834472656,1895.4371337890625,0.0,388.2883911132813,0.2543368339538574,1.0,0.0,3.0,1.0,0.0
11983080,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7371069192886353,0.2834017872810364,0.2589690089225769,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.9303389191627502,0.5749596357345581,0.5466349124908447,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35028076171875,0.9990000128746032,0.7596003413200378,0.5050761699676514,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8189532160758972,0.3920322954654693,0.3748289346694946,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7303184270858765,0.2749536335468292,1.2554194927215576,288.3502502441406,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.3123474121094,288.3506164550781,1.0,0.6698631644248962,1.0,1.0,0.0,1.0,-3.531987428665161,3.531977415084839,1.0037694664788432e-05,2.7308900356292725,0.3491292893886566,0.3491292893886566,0.0,207.8625946044922,216.0,10390.4345703125,-0.0,3774.6962890625,1.0,283.1499938964844,287.77606201171875,289.83319091796875,290.6037902832031,293.1499938964844,293.1499938964844,283.1499938964844,18068.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558140933513641,1.0,0.0,0.0,0.5361087322235107,0.5361124277114868,1.917782199711837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.607421875,0.0,24.31092834472656,1895.4371337890625,0.0,388.2883911132813,0.2543368339538574,1.0,0.0,3.0,1.0,0.0
11983140,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35675048828125,0.7354831695556641,0.2833115458488464,0.2589549124240875,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569030761719,0.9274755716323853,0.5743927359580994,0.5461726188659668,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35693359375,0.9990000128746032,0.7621828317642212,0.5086575150489807,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568115234375,0.8172392845153809,0.3921273350715637,0.3749871551990509,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35675048828125,0.7289273142814636,0.2751265168190002,1.256522297859192,288.3568725585937,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.35723876953125,1.0,0.6715746521949768,1.0,1.0,0.0,1.0,-3.5372393131256104,3.537229299545288,1.0067453331430444e-05,2.7349092960357666,0.3472003936767578,0.3472003936767578,0.0,209.8873443603516,216.0,10329.947265625,-0.0,3800.100830078125,1.0,283.1499938964844,287.7817687988281,289.8309936523437,290.5973205566406,293.1499938964844,293.1499938964844,283.1499938964844,18071.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540890455245971,1.0,0.0,0.0,0.5322893857955933,0.5322930812835693,1.89055420207751e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.680419921875,0.0,24.08906936645508,1895.4371337890625,0.0,384.270263671875,0.2539266943931579,1.0,0.0,3.0,1.0,0.0
11983200,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3599853515625,0.7347265481948853,0.283268541097641,0.2589479088783264,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3601379394531,0.9261393547058104,0.5741265416145325,0.5459557771682739,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36016845703125,0.9990000128746032,0.7633745670318604,0.5103399753570557,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3600769042969,0.8164366483688354,0.3921727240085602,0.3750622868537903,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3599853515625,0.728278636932373,0.2752081155776977,1.2570425271987915,288.360107421875,288.5652160644531,291.2344970703125,286.842529296875,291.2348327636719,297.3077087402344,288.3605041503906,1.0,0.6723805069923401,1.0,1.0,0.0,1.0,-3.53971004486084,3.5397000312805176,1.0081469554279464e-05,2.736800193786621,0.346248060464859,0.346248060464859,0.0,210.8431854248047,219.0,10300.1005859375,-0.0,3812.0966796875,1.0,283.1499938964844,287.7845764160156,289.82977294921875,290.593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18073.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532303512096405,1.0,0.0,0.0,0.5304113030433655,0.5304149389266968,1.8772364995811586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.837646484375,0.0,23.98036193847656,1895.4371337890625,0.0,382.2852478027344,0.2537256777286529,1.0,0.0,3.0,1.0,0.0
11983260,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7323936223983765,0.2831332683563232,0.2589252889156341,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37066650390625,0.9220207929611206,0.5732972025871277,0.5452805161476135,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706970214844,0.9990000128746032,0.7670258283615112,0.5155811309814453,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.8139435648918152,0.3923175930976867,0.3753000497817993,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7262762784957886,0.2754645645618438,1.2586750984191897,288.37066650390625,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.30303955078125,288.3710632324219,1.0,0.6748979687690735,1.0,1.0,0.0,1.0,-3.5474252700805664,3.547415256500244,1.0125299922947306e-05,2.742705583572388,0.3431228995323181,0.3431228995323181,0.0,213.8400115966797,222.0,10202.48046875,-0.0,3849.728759765625,1.0,283.1499938964844,287.7937316894531,289.8251953125,290.58251953125,293.1499938964844,293.1499938964844,283.1499938964844,18078.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504086375236511,1.0,0.0,0.0,0.5242873430252075,0.5242909789085388,1.8341387075793136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.59765625,0.0,23.627290725708008,1895.4371337890625,0.0,375.8320617675781,0.2530727088451385,1.0,0.0,3.0,1.0,0.0
11983320,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7323936223983765,0.2831332683563232,0.2589252889156341,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37066650390625,0.9220207929611206,0.5732972025871277,0.5452805161476135,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706970214844,0.9990000128746032,0.7670258283615112,0.5155811309814453,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.8139435648918152,0.3923175930976867,0.3753000497817993,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7262762784957886,0.2754645645618438,1.2586750984191897,288.37066650390625,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.30303955078125,288.3710632324219,1.0,0.6748979687690735,1.0,1.0,0.0,1.0,-3.5474252700805664,3.547415256500244,1.0125299922947306e-05,2.742705583572388,0.3431228995323181,0.3431228995323181,0.0,213.8400115966797,222.0,10202.48046875,-0.0,3849.728759765625,1.0,283.1499938964844,287.7937316894531,289.8251953125,290.58251953125,293.1499938964844,293.1499938964844,283.1499938964844,18078.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504086375236511,1.0,0.0,0.0,0.5242873430252075,0.5242909789085388,1.8341387075793136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.59765625,0.0,23.627290725708008,1895.4371337890625,0.0,375.8320617675781,0.2530727088451385,1.0,0.0,3.0,1.0,0.0
11983380,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.7301095128059387,0.282997190952301,0.2589020133018493,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38189697265625,0.9180102944374084,0.5724726915359497,0.5446099042892456,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3819274902344,0.9990000128746032,0.7705586552619934,0.5207870006561279,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.8114737272262573,0.3924685716629028,0.3755435049533844,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.724313497543335,0.2757245600223541,1.260323405265808,288.38189697265625,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.2983703613281,288.38232421875,1.0,0.6774116158485413,1.0,1.0,0.0,1.0,-3.555128812789917,3.555118560791016,1.0169159395445604e-05,2.7486026287078857,0.3397430777549743,0.3397430777549743,0.0,216.8460998535156,225.0,10097.39453125,-0.0,3887.539794921875,1.0,283.1499938964844,287.8034973144531,289.8194885253906,290.5693664550781,293.1499938964844,293.1499938964844,283.1499938964844,18083.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473403394222259,1.0,0.0,0.0,0.5177304148674011,0.5177340507507324,1.788549042203158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.830810546875,0.0,23.251842498779297,1895.4371337890625,0.0,368.9337768554688,0.2523782551288605,1.0,0.0,3.0,1.0,0.0
11983440,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.7301095128059387,0.282997190952301,0.2589020133018493,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38189697265625,0.9180102944374084,0.5724726915359497,0.5446099042892456,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3819274902344,0.9990000128746032,0.7705586552619934,0.5207870006561279,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.8114737272262573,0.3924685716629028,0.3755435049533844,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.724313497543335,0.2757245600223541,1.260323405265808,288.38189697265625,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.2983703613281,288.38232421875,1.0,0.6774116158485413,1.0,1.0,0.0,1.0,-3.555128812789917,3.555118560791016,1.0169159395445604e-05,2.7486026287078857,0.3397430777549743,0.3397430777549743,0.0,216.8460998535156,225.0,10097.39453125,-0.0,3887.539794921875,1.0,283.1499938964844,287.8034973144531,289.8194885253906,290.5693664550781,293.1499938964844,293.1499938964844,283.1499938964844,18083.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473403394222259,1.0,0.0,0.0,0.5177304148674011,0.5177340507507324,1.788549042203158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.830810546875,0.0,23.251842498779297,1895.4371337890625,0.0,368.9337768554688,0.2523782551288605,1.0,0.0,3.0,1.0,0.0
11983500,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876037597656,0.7289853096008301,0.2829291820526123,0.2588903903961181,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3877868652344,0.9160528182983398,0.5720625519752502,0.5442765951156616,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3878173828125,0.9990000128746032,0.772282600402832,0.523374617099762,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876953125,0.8102465867996216,0.3925467729568481,0.3756676912307739,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876037597656,0.7233467698097229,0.2758562564849853,1.2611548900604248,288.38775634765625,288.6388244628906,291.1751403808594,286.83203125,291.175537109375,297.2960510253906,288.3882141113281,1.0,0.6786664128303528,1.0,1.0,0.0,1.0,-3.558976173400879,3.5589661598205566,1.0191101864620578e-05,2.7515485286712646,0.3379569053649902,0.3379569053649902,0.0,218.3513641357422,225.0,10042.1015625,-0.0,3906.50537109375,1.0,283.1499938964844,287.8086242675781,289.81622314453125,290.5621643066406,293.1499938964844,293.1499938964844,283.1499938964844,18085.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457141458988189,1.0,0.0,0.0,0.5142931938171387,0.51429682970047,1.7648794425895176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.514892578125,0.0,23.056058883666992,1895.4371337890625,0.0,365.3267822265625,0.2520160973072052,1.0,0.0,3.0,1.0,0.0
11983560,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.7278724312782288,0.2828611433506012,0.2588787972927093,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938293457031,0.9141308069229126,0.5716538429260254,0.5439445972442627,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39385986328125,0.9990000128746032,0.7739719748497009,0.5259509682655334,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.8090237975120544,0.3926263451576233,0.37579345703125,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.7223896384239197,0.275989294052124,1.2619922161102295,288.3938293457031,288.6546936035156,291.162353515625,286.8290710449219,291.1627502441406,297.2937316894531,288.3942565917969,1.0,0.6799196004867554,1.0,1.0,0.0,1.0,-3.562820672988892,3.5628106594085693,1.0213052519247867e-05,2.754492282867432,0.3361045718193054,0.3361045718193054,0.0,219.8574676513672,228.0,9984.8896484375,-0.0,3925.5068359375,1.0,283.1499938964844,287.8139343261719,289.8126525878906,290.5545349121094,293.1499938964844,293.1499938964844,283.1499938964844,18088.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440255463123321,1.0,0.0,0.0,0.5107492208480835,0.5107528567314148,1.7406396324304296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3202.56201171875,0.0,22.85498046875,1895.4371337890625,0.0,361.61663818359375,0.2516441345214844,1.0,0.0,3.0,1.0,0.0
11983620,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062805175781,0.7256770730018616,0.2827238440513611,0.2588549852371216,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064636230469,0.9104013442993164,0.5708394646644592,0.543283998966217,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.406494140625,0.9990000128746032,0.7771890163421631,0.5310707688331604,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063720703125,0.8065841794013977,0.3927841782569885,0.376045674085617,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40625,0.7205014824867249,0.2762589752674103,1.2636841535568235,288.40643310546875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886657714844,288.40692138671875,1.0,0.6824203133583069,1.0,1.0,0.0,1.0,-3.570495367050171,3.570485115051269,1.0256946552544832e-05,2.760370969772339,0.3321919739246368,0.3321919739246368,0.0,222.8721466064453,231.0,9864.61328125,-0.0,3963.60205078125,1.0,283.1499938964844,287.8249816894531,289.8046264648437,290.5379333496094,293.1499938964844,293.1499938964844,283.1499938964844,18093.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404492378234863,1.0,0.0,0.0,0.503332257270813,0.5033358931541443,1.6904527555539062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.682861328125,0.0,22.436731338500977,1895.4371337890625,0.0,353.8749694824219,0.2508704960346222,1.0,0.0,3.0,1.0,0.0
11983680,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062805175781,0.7256770730018616,0.2827238440513611,0.2588549852371216,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064636230469,0.9104013442993164,0.5708394646644592,0.543283998966217,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.406494140625,0.9990000128746032,0.7771890163421631,0.5310707688331604,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063720703125,0.8065841794013977,0.3927841782569885,0.376045674085617,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40625,0.7205014824867249,0.2762589752674103,1.2636841535568235,288.40643310546875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886657714844,288.40692138671875,1.0,0.6824203133583069,1.0,1.0,0.0,1.0,-3.570495367050171,3.570485115051269,1.0256946552544832e-05,2.760370969772339,0.3321919739246368,0.3321919739246368,0.0,222.8721466064453,231.0,9864.61328125,-0.0,3963.60205078125,1.0,283.1499938964844,287.8249816894531,289.8046264648437,290.5379333496094,293.1499938964844,293.1499938964844,283.1499938964844,18093.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404492378234863,1.0,0.0,0.0,0.503332257270813,0.5033358931541443,1.6904527555539062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.682861328125,0.0,22.436731338500977,1895.4371337890625,0.0,353.8749694824219,0.2508704960346222,1.0,0.0,3.0,1.0,0.0
11983740,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.723516047000885,0.2825848162174225,0.2588297128677368,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197692871094,0.906838357448578,0.5700293183326721,0.5426273345947266,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197998046875,0.9990000128746032,0.7802051901817322,0.5361487865447998,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.419677734375,0.8041518926620483,0.3929390609264374,0.376295268535614,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.7186431884765625,0.2765327990055084,1.2653956413269043,288.41973876953125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.42022705078125,1.0,0.6849125027656555,1.0,1.0,0.0,1.0,-3.5781428813934326,3.5781326293945312,1.03007905636332e-05,2.766232252120972,0.3280069530010223,0.3280069530010223,0.0,225.89028930664065,234.0,9736.7236328125,-0.0,4001.801513671875,1.0,283.1499938964844,287.836669921875,289.7954406738281,290.5196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18097.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366185963153839,1.0,0.0,0.0,0.4954950511455536,0.4955860674381256,1.6382196932340776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.41259765625,0.0,22.00204849243164,1895.4371337890625,0.0,345.7524719238281,0.2500630915164947,1.0,0.0,3.0,1.0,0.0
11983800,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.723516047000885,0.2825848162174225,0.2588297128677368,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197692871094,0.906838357448578,0.5700293183326721,0.5426273345947266,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197998046875,0.9990000128746032,0.7802051901817322,0.5361487865447998,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.419677734375,0.8041518926620483,0.3929390609264374,0.376295268535614,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.7186431884765625,0.2765327990055084,1.2653956413269043,288.41973876953125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.42022705078125,1.0,0.6849125027656555,1.0,1.0,0.0,1.0,-3.5781428813934326,3.5781326293945312,1.03007905636332e-05,2.766232252120972,0.3280069530010223,0.3280069530010223,0.0,225.89028930664065,234.0,9736.7236328125,-0.0,4001.801513671875,1.0,283.1499938964844,287.836669921875,289.7954406738281,290.5196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18097.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366185963153839,1.0,0.0,0.0,0.4954950511455536,0.4955860674381256,1.6382196932340776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.41259765625,0.0,22.00204849243164,1895.4371337890625,0.0,345.7524719238281,0.2500630915164947,1.0,0.0,3.0,1.0,0.0
11983860,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.7213866710662842,0.2824463546276092,0.2588042616844177,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4340209960937,0.9034644365310668,0.5692259669303894,0.5419761538505554,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43408203125,0.9990000128746032,0.783078670501709,0.5411799550056458,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339294433594,0.8017676472663879,0.3930974006652832,0.3765462636947632,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.7168130874633789,0.2768122255802154,1.26712965965271,288.4340209960937,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.4345397949219,1.0,0.6873958110809326,1.0,1.0,0.0,1.0,-3.5857694149017334,3.585758924484253,1.0344619113311635e-05,2.772082567214966,0.3235395848751068,0.3235395848751068,0.0,228.9089813232422,237.0,9599.6455078125,-0.0,4040.10107421875,1.0,283.1499938964844,287.84912109375,289.78515625,290.49981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18091.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325394034385681,1.0,0.0,0.0,0.4871169924736023,0.4892488121986389,1.5832883448752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.339599609375,0.0,21.62480735778809,1895.4371337890625,0.0,337.28875732421875,0.2492849081754684,1.0,0.0,3.0,1.0,0.0
11983920,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.7213866710662842,0.2824463546276092,0.2588042616844177,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4340209960937,0.9034644365310668,0.5692259669303894,0.5419761538505554,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43408203125,0.9990000128746032,0.783078670501709,0.5411799550056458,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339294433594,0.8017676472663879,0.3930974006652832,0.3765462636947632,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.7168130874633789,0.2768122255802154,1.26712965965271,288.4340209960937,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.4345397949219,1.0,0.6873958110809326,1.0,1.0,0.0,1.0,-3.5857694149017334,3.585758924484253,1.0344619113311635e-05,2.772082567214966,0.3235395848751068,0.3235395848751068,0.0,228.9089813232422,237.0,9599.6455078125,-0.0,4040.10107421875,1.0,283.1499938964844,287.84912109375,289.78515625,290.49981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18091.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325394034385681,1.0,0.0,0.0,0.4871169924736023,0.4892488121986389,1.5832883448752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.339599609375,0.0,21.62480735778809,1895.4371337890625,0.0,337.28875732421875,0.2492849081754684,1.0,0.0,3.0,1.0,0.0
11983980,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.449462890625,0.7192773818969727,0.2823127806186676,0.2587826251983642,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.44970703125,0.9002416729927063,0.5684351325035095,0.5413358807563782,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44976806640625,0.9990000128746032,0.7858396768569946,0.5460829138755798,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496154785156,0.799430251121521,0.3932668268680572,0.3768064081668854,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.449462890625,0.7150013446807861,0.2771014869213104,1.2689049243927002,288.44970703125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4502868652344,1.0,0.689866840839386,1.0,1.0,0.0,1.0,-3.59332013130188,3.5933098793029785,1.0388135706307366e-05,2.77788519859314,0.3187785148620605,0.3187785148620605,0.0,231.9369964599609,240.0,9451.9619140625,-0.0,4078.41162109375,1.0,283.1499938964844,287.86279296875,289.7738037109375,290.4784240722656,293.1499938964844,293.1499938964844,283.1499938964844,18068.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282170236110687,1.0,0.0,0.0,0.4781136512756347,0.487255185842514,1.5253018403882382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.943603515625,0.0,21.43571662902832,1895.4371337890625,0.0,328.52069091796875,0.2486768811941146,1.0,0.0,3.0,1.0,0.0
11984040,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.449462890625,0.7192773818969727,0.2823127806186676,0.2587826251983642,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.44970703125,0.9002416729927063,0.5684351325035095,0.5413358807563782,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44976806640625,0.9990000128746032,0.7858396768569946,0.5460829138755798,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496154785156,0.799430251121521,0.3932668268680572,0.3768064081668854,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.449462890625,0.7150013446807861,0.2771014869213104,1.2689049243927002,288.44970703125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4502868652344,1.0,0.689866840839386,1.0,1.0,0.0,1.0,-3.59332013130188,3.5933098793029785,1.0388135706307366e-05,2.77788519859314,0.3187785148620605,0.3187785148620605,0.0,231.9369964599609,240.0,9451.9619140625,-0.0,4078.41162109375,1.0,283.1499938964844,287.86279296875,289.7738037109375,290.4784240722656,293.1499938964844,293.1499938964844,283.1499938964844,18068.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282170236110687,1.0,0.0,0.0,0.4781136512756347,0.487255185842514,1.5253018403882382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.943603515625,0.0,21.43571662902832,1895.4371337890625,0.0,328.52069091796875,0.2486768811941146,1.0,0.0,3.0,1.0,0.0
11984100,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4576416015625,0.7182026505470276,0.282247930765152,0.2587752342224121,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4578552246094,0.8986172676086426,0.5680447816848755,0.5410223007202148,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4579162597656,0.9990000128746032,0.7871962189674377,0.5483103394508362,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.457763671875,0.7982482314109802,0.3933566212654114,0.3769428730010986,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4576110839844,0.7140749096870422,0.2772503495216369,1.2698191404342651,288.4578552246094,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701721191406,288.4584350585937,1.0,0.6910855770111084,1.0,1.0,0.0,1.0,-3.5968785285949707,3.5968682765960693,1.0408696653030349e-05,2.780627965927124,0.3162810206413269,0.3162810206413269,0.0,233.4812164306641,240.0,9374.7412109375,-0.0,4097.2373046875,1.0,283.1499938964844,287.8699951171875,289.7676086425781,290.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,18056.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259518384933471,1.0,0.0,0.0,0.473449558019638,0.4877133369445801,1.4956876626115445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3005.340087890625,0.0,21.408611297607425,1895.4371337890625,0.0,324.0048217773437,0.2484530955553054,1.0,0.0,3.0,1.0,0.0
