time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4657592773437,0.7170961499214172,0.2821830809116363,0.2587702572345733,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46600341796875,0.8969603776931763,0.5676562190055847,0.5407130718231201,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.466064453125,0.9990000128746032,0.7885587215423584,0.5502583384513855,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.46588134765625,0.7970373630523682,0.3934487104415893,0.377083957195282,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4657592773437,0.7131164073944092,0.2774013578891754,1.2707536220550537,288.4659729003906,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.26788330078125,288.466552734375,1.0,0.6922802925109863,1.0,1.0,0.0,1.0,-3.6001341342926025,3.600123643875122,1.042753956426168e-05,2.783141851425171,0.3137019872665405,0.3137019872665405,0.0,235.0609436035156,243.0,9295.736328125,-0.0,4115.52294921875,1.0,283.1499938964844,287.8772888183594,289.76104736328125,290.45489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18046.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236052930355072,1.0,0.0,0.0,0.4687196016311645,0.4886179268360138,1.4659518932091942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2979.61572265625,0.0,21.405017852783203,1895.4371337890625,0.0,319.3822021484375,0.2482673376798629,1.0,0.0,3.0,1.0,0.0
11984220,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.7147875428199768,0.2820503115653991,0.2587639093399048,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819030761719,0.8935601115226746,0.5668801665306091,0.5401028990745544,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819641113281,0.9984095692634584,0.7913734912872314,0.5531339049339294,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4817810058594,0.7945380210876465,0.3936370313167572,0.3773767650127411,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.7111058831214905,0.2777087688446045,1.272675633430481,288.4818725585937,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26416015625,288.482421875,1.0,0.6945647597312927,1.0,1.0,0.0,1.0,-3.6055305004119873,3.605520009994507,1.0458827091497367e-05,2.787314891815185,0.3082694709300995,0.3082694709300995,0.0,238.309310913086,246.0,9132.14453125,-0.0,4149.75634765625,1.0,283.1499938964844,287.8916931152344,289.7467346191406,290.4289855957031,293.1499938964844,293.1499938964844,283.1499938964844,18037.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186101257801056,1.0,0.0,0.0,0.4590471386909485,0.4905507862567901,1.4060734798704289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.8857421875,0.0,21.41279983520508,1895.4371337890625,0.0,309.722900390625,0.2479496300220489,1.0,0.0,3.0,1.0,0.0
11984280,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.7147875428199768,0.2820503115653991,0.2587639093399048,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819030761719,0.8935601115226746,0.5668801665306091,0.5401028990745544,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819641113281,0.9984095692634584,0.7913734912872314,0.5531339049339294,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4817810058594,0.7945380210876465,0.3936370313167572,0.3773767650127411,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.7111058831214905,0.2777087688446045,1.272675633430481,288.4818725585937,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26416015625,288.482421875,1.0,0.6945647597312927,1.0,1.0,0.0,1.0,-3.6055305004119873,3.605520009994507,1.0458827091497367e-05,2.787314891815185,0.3082694709300995,0.3082694709300995,0.0,238.309310913086,246.0,9132.14453125,-0.0,4149.75634765625,1.0,283.1499938964844,287.8916931152344,289.7467346191406,290.4289855957031,293.1499938964844,293.1499938964844,283.1499938964844,18037.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186101257801056,1.0,0.0,0.0,0.4590471386909485,0.4905507862567901,1.4060734798704289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.8857421875,0.0,21.41279983520508,1895.4371337890625,0.0,309.722900390625,0.2479496300220489,1.0,0.0,3.0,1.0,0.0
11984340,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4935913085937,0.7130138874053955,0.2819471061229706,0.2587578892707824,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49383544921875,0.8909969925880432,0.5662906169891357,0.5396406650543213,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.493896484375,0.9973131418228148,0.7936119437217712,0.5547609925270081,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49371337890625,0.7926551103591919,0.3937833905220032,0.3776035010814667,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4935913085937,0.709564745426178,0.2779483497142792,1.2741659879684448,288.4938049316406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2620849609375,288.4943542480469,1.0,0.696216344833374,1.0,1.0,0.0,1.0,-3.6089835166931152,3.6089730262756334,1.0478858712303918e-05,2.78998064994812,0.3038952946662903,0.3038952946662903,0.0,240.7771911621093,246.0,9002.890625,-0.0,4174.13037109375,1.0,283.1499938964844,287.9025573730469,289.7349548339844,290.40789794921875,293.1499938964844,293.1499938964844,283.1499938964844,18037.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145483672618866,1.0,0.0,0.0,0.4514826238155365,0.4916867613792419,1.3601147763608878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.07080078125,0.0,21.408422470092773,1895.4371337890625,0.0,302.0417785644531,0.2477145045995712,1.0,0.0,3.0,1.0,0.0
11984400,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974060058594,0.7124652862548828,0.281914621591568,0.2587553262710571,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8902117013931274,0.5661048889160156,0.5394943356513977,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977111816406,0.9969792366027832,0.7943286299705505,0.5552712082862854,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4975280761719,0.792081356048584,0.3938305675983429,0.3776752054691314,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974060058594,0.709091305732727,0.2780254781246185,1.2746394872665403,288.49761962890625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26153564453125,288.4981689453125,1.0,0.6967301964759827,1.0,1.0,0.0,1.0,-3.61007308959961,3.610062599182129,1.0485182428965343e-05,2.790821313858032,0.3024722933769226,0.3024722933769226,0.0,241.5410614013672,249.0,8961.2626953125,-0.0,4181.73779296875,1.0,283.1499938964844,287.9059753417969,289.7311096191406,290.40106201171875,293.1499938964844,293.1499938964844,283.1499938964844,18037.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132232964038849,1.0,0.0,0.0,0.4490538835525512,0.4919825494289398,1.3455207614754272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.2607421875,0.0,21.404436111450195,1895.4371337890625,0.0,299.568115234375,0.2476382106542587,1.0,0.0,3.0,1.0,0.0
11984460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.7099716067314148,0.2815899848937988,0.2586423754692077,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5132141113281,0.8867905139923096,0.5651453733444214,0.5387806296348572,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5132751464844,0.9954630732536316,0.7971453666687012,0.5573421120643616,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5131225585937,0.7895305156707764,0.3938389420509338,0.3778692185878753,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.7069175839424133,0.2781519591808319,1.2761019468307495,288.5132141113281,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.51373291015625,1.0,0.6987727880477905,1.0,1.0,0.0,1.0,-3.613566637039185,3.613556146621704,1.0505572390684392e-05,2.793552875518799,0.2962535619735718,0.2962535619735718,0.0,244.8169403076172,252.0,8779.9814453125,-0.0,4211.25341796875,1.0,283.1499938964844,287.92022705078125,289.71392822265625,290.3710327148437,293.1499938964844,293.1499938964844,283.1499938964844,18041.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075736999511719,1.0,0.0,0.0,0.4386250972747803,0.4927732944488525,1.2837499951956488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.524169921875,0.0,21.36778450012207,1895.4371337890625,0.0,289.1900939941406,0.2472963333129882,1.0,0.0,3.0,1.0,0.0
11984520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.7099716067314148,0.2815899848937988,0.2586423754692077,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5132141113281,0.8867905139923096,0.5651453733444214,0.5387806296348572,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5132751464844,0.9954630732536316,0.7971453666687012,0.5573421120643616,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5131225585937,0.7895305156707764,0.3938389420509338,0.3778692185878753,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.7069175839424133,0.2781519591808319,1.2761019468307495,288.5132141113281,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.51373291015625,1.0,0.6987727880477905,1.0,1.0,0.0,1.0,-3.613566637039185,3.613556146621704,1.0505572390684392e-05,2.793552875518799,0.2962535619735718,0.2962535619735718,0.0,244.8169403076172,252.0,8779.9814453125,-0.0,4211.25341796875,1.0,283.1499938964844,287.92022705078125,289.71392822265625,290.3710327148437,293.1499938964844,293.1499938964844,283.1499938964844,18041.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075736999511719,1.0,0.0,0.0,0.4386250972747803,0.4927732944488525,1.2837499951956488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.524169921875,0.0,21.36778450012207,1895.4371337890625,0.0,289.1900939941406,0.2472963333129882,1.0,0.0,3.0,1.0,0.0
11984580,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.7070187330245972,0.2810167670249939,0.2583086788654327,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5275573730469,0.8830369710922241,0.5639397501945496,0.5378394722938538,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5276184082031,0.993650197982788,0.7997094392776489,0.5592477917671204,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274963378906,0.7866204380989075,0.3935926854610443,0.3778279423713684,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.7043178677558899,0.2779978215694427,1.2763495445251465,288.5275573730469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518920898437,288.52801513671875,1.0,0.700581967830658,1.0,1.0,0.0,1.0,-3.614576816558838,3.614566326141357,1.0511528671486303e-05,2.794362783432007,0.2895225584506988,0.2895225584506988,0.0,248.2771148681641,255.0,8584.087890625,-0.0,4235.310546875,1.0,283.1499938964844,287.9337463378906,289.6940002441406,290.337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18046.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017834365367889,1.0,0.0,0.0,0.4276152551174164,0.4931091964244842,1.2201125443311868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.22265625,0.0,21.30782699584961,1895.4371337890625,0.0,278.8207092285156,0.2469155937433242,1.0,0.0,3.0,1.0,0.0
11984640,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.7070187330245972,0.2810167670249939,0.2583086788654327,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5275573730469,0.8830369710922241,0.5639397501945496,0.5378394722938538,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5276184082031,0.993650197982788,0.7997094392776489,0.5592477917671204,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274963378906,0.7866204380989075,0.3935926854610443,0.3778279423713684,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.7043178677558899,0.2779978215694427,1.2763495445251465,288.5275573730469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518920898437,288.52801513671875,1.0,0.700581967830658,1.0,1.0,0.0,1.0,-3.614576816558838,3.614566326141357,1.0511528671486303e-05,2.794362783432007,0.2895225584506988,0.2895225584506988,0.0,248.2771148681641,255.0,8584.087890625,-0.0,4235.310546875,1.0,283.1499938964844,287.9337463378906,289.6940002441406,290.337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18046.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017834365367889,1.0,0.0,0.0,0.4276152551174164,0.4931091964244842,1.2201125443311868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.22265625,0.0,21.30782699584961,1895.4371337890625,0.0,278.8207092285156,0.2469155937433242,1.0,0.0,3.0,1.0,0.0
11984700,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5342102050781,0.7054522633552551,0.280662328004837,0.2580756545066833,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.534423828125,0.8811094164848328,0.5632686018943787,0.5372995138168335,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53448486328125,0.9926826357841492,0.8009132146835327,0.5601442456245422,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5343322753906,0.7850997447967529,0.3933987021446228,0.3777349293231964,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5342102050781,0.7029225826263428,0.2778379023075104,1.276076078414917,288.5343933105469,289.0399780273437,290.85162353515625,286.7122497558594,290.852294921875,297.24853515625,288.53485107421875,1.0,0.7013912796974182,1.0,1.0,0.0,1.0,-3.614285707473755,3.6142749786376953,1.0509857929719146e-05,2.7941458225250244,0.2859338819980621,0.2859338819980621,0.0,250.0200653076172,255.0,8480.36328125,-0.0,4245.28955078125,1.0,283.1499938964844,287.94024658203125,289.6826171875,290.3191833496094,293.1499938964844,293.1499938964844,283.1499938964844,18048.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398771733045578,1.0,0.0,0.0,0.421851634979248,0.4931450486183166,1.1874435656977766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2711.030517578125,0.0,21.27042961120605,1895.4371337890625,0.0,273.5265197753906,0.2467101365327835,1.0,0.0,3.0,1.0,0.0
11984760,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.541015625,0.7038641571998596,0.280276745557785,0.2578124701976776,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.54119873046875,0.8791806697845459,0.5625656843185425,0.5367276072502136,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.541259765625,0.9916978478431702,0.8020773530006409,0.5610121488571167,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5411071777344,0.7835680246353149,0.3931720852851867,0.3776087462902069,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5409851074219,0.7014985084533691,0.2776387929916382,1.2756140232086182,288.54119873046875,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2450256347656,288.5416259765625,1.0,0.7021484971046448,1.0,1.0,0.0,1.0,-3.6136183738708496,3.613607883453369,1.0505993486731311e-05,2.793635845184326,0.2822037637233734,0.2822037637233734,0.0,251.75387573242188,258.0,8373.2822265625,-0.0,4254.2021484375,1.0,283.1499938964844,287.9466552734375,289.6702880859375,290.2995300292969,293.1499938964844,293.1499938964844,283.1499938964844,18050.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956620097160339,1.0,0.0,0.0,0.4159362912178039,0.4931473731994629,1.1543754396825534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2675.732421875,0.0,21.23045539855957,1895.4371337890625,0.0,268.1268005371094,0.2464975714683532,1.0,0.0,3.0,1.0,0.0
11984820,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.7006518840789795,0.2794226109981537,0.257206380367279,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5546875,0.8753483891487122,0.5610746145248413,0.5354984402656555,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.55474853515625,0.9896969199180604,0.8042925596237183,0.5626668930053711,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545959472656,0.7805006504058838,0.3926326334476471,0.3772691190242767,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.6985953450202942,0.2771362960338592,1.2741892337799072,288.5546569824219,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2376403808594,288.5551147460937,1.0,0.7035141587257385,1.0,1.0,0.0,1.0,-3.6112799644470215,3.611269474029541,1.0492417459317949e-05,2.791833639144897,0.2742721736431122,0.2742721736431122,0.0,255.1755523681641,261.0,8148.439453125,-0.0,4269.0380859375,1.0,283.1499938964844,287.9594421386719,289.6429138183594,290.25665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18053.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890228569507599,1.0,0.0,0.0,0.4036120772361755,0.4930380284786224,1.08698055001355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.457763671875,0.0,21.142724990844727,1895.4371337890625,0.0,256.8092956542969,0.2460514903068542,1.0,0.0,3.0,1.0,0.0
11984880,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.7006518840789795,0.2794226109981537,0.257206380367279,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5546875,0.8753483891487122,0.5610746145248413,0.5354984402656555,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.55474853515625,0.9896969199180604,0.8042925596237183,0.5626668930053711,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545959472656,0.7805006504058838,0.3926326334476471,0.3772691190242767,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.6985953450202942,0.2771362960338592,1.2741892337799072,288.5546569824219,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2376403808594,288.5551147460937,1.0,0.7035141587257385,1.0,1.0,0.0,1.0,-3.6112799644470215,3.611269474029541,1.0492417459317949e-05,2.791833639144897,0.2742721736431122,0.2742721736431122,0.0,255.1755523681641,261.0,8148.439453125,-0.0,4269.0380859375,1.0,283.1499938964844,287.9594421386719,289.6429138183594,290.25665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18053.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890228569507599,1.0,0.0,0.0,0.4036120772361755,0.4930380284786224,1.08698055001355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.457763671875,0.0,21.142724990844727,1895.4371337890625,0.0,256.8092956542969,0.2460514903068542,1.0,0.0,3.0,1.0,0.0
11984940,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.697420597076416,0.2784755825996399,0.2565119564533233,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683898925781,0.8715733289718628,0.5594871044158936,0.5341736674308777,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5684509277344,0.987671196460724,0.8063715100288391,0.5642244815826416,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.777454674243927,0.3919969499111175,0.3768333196640014,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.6956532597541809,0.2765184640884399,1.272214651107788,288.568359375,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2300720214844,288.5688171386719,1.0,0.7047079801559448,1.0,1.0,0.0,1.0,-3.607825994491577,3.6078155040740967,1.047235491569154e-05,2.7891628742218018,0.2656774520874023,0.2656774520874023,0.0,258.5305480957031,264.0,7909.89501953125,-0.0,4280.44482421875,1.0,283.1499938964844,287.9723815917969,289.6121520996094,290.209228515625,293.1499938964844,293.1499938964844,283.1499938964844,18056.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817057609558105,1.0,0.0,0.0,0.3906415104866028,0.4928240776062011,1.0184045606820293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.5419921875,0.0,21.04718589782715,1895.4371337890625,0.0,244.634033203125,0.2455823123455047,1.0,0.0,3.0,1.0,0.0
11985000,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.697420597076416,0.2784755825996399,0.2565119564533233,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683898925781,0.8715733289718628,0.5594871044158936,0.5341736674308777,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5684509277344,0.987671196460724,0.8063715100288391,0.5642244815826416,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.777454674243927,0.3919969499111175,0.3768333196640014,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.6956532597541809,0.2765184640884399,1.272214651107788,288.568359375,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2300720214844,288.5688171386719,1.0,0.7047079801559448,1.0,1.0,0.0,1.0,-3.607825994491577,3.6078155040740967,1.047235491569154e-05,2.7891628742218018,0.2656774520874023,0.2656774520874023,0.0,258.5305480957031,264.0,7909.89501953125,-0.0,4280.44482421875,1.0,283.1499938964844,287.9723815917969,289.6121520996094,290.209228515625,293.1499938964844,293.1499938964844,283.1499938964844,18056.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817057609558105,1.0,0.0,0.0,0.3906415104866028,0.4928240776062011,1.0184045606820293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.5419921875,0.0,21.04718589782715,1895.4371337890625,0.0,244.634033203125,0.2455823123455047,1.0,0.0,3.0,1.0,0.0
11985060,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.6941855549812317,0.2774505615234375,0.2557444274425506,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824890136719,0.8678633570671082,0.5578175187110901,0.532768726348877,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5825500488281,0.9856255650520324,0.8083273768424988,0.5656951665878296,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823974609375,0.7744415998458862,0.3912802636623382,0.3763178884983063,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.692692756652832,0.2758060693740845,1.2697947025299072,288.5824890136719,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.222412109375,288.5829467773437,1.0,0.7057591080665588,1.0,1.0,0.0,1.0,-3.6034512519836426,3.603440999984741,1.0446960914123338e-05,2.785776376724243,0.256386935710907,0.256386935710907,0.0,261.8268737792969,267.0,7658.6416015625,-0.0,4288.9912109375,1.0,283.1499938964844,287.9857482910156,289.5787048339844,290.1579284667969,293.1499938964844,293.1499938964844,283.1499938964844,18058.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373648077249527,1.0,0.0,0.0,0.3770613372325897,0.492544025182724,9.508198672847357e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.39111328125,0.0,20.9462947845459,1895.4371337890625,0.0,231.53369140625,0.2450957149267196,1.0,0.0,3.0,1.0,0.0
11985120,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.6941855549812317,0.2774505615234375,0.2557444274425506,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824890136719,0.8678633570671082,0.5578175187110901,0.532768726348877,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5825500488281,0.9856255650520324,0.8083273768424988,0.5656951665878296,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823974609375,0.7744415998458862,0.3912802636623382,0.3763178884983063,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.692692756652832,0.2758060693740845,1.2697947025299072,288.5824890136719,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.222412109375,288.5829467773437,1.0,0.7057591080665588,1.0,1.0,0.0,1.0,-3.6034512519836426,3.603440999984741,1.0446960914123338e-05,2.785776376724243,0.256386935710907,0.256386935710907,0.0,261.8268737792969,267.0,7658.6416015625,-0.0,4288.9912109375,1.0,283.1499938964844,287.9857482910156,289.5787048339844,290.1579284667969,293.1499938964844,293.1499938964844,283.1499938964844,18058.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373648077249527,1.0,0.0,0.0,0.3770613372325897,0.492544025182724,9.508198672847357e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.39111328125,0.0,20.9462947845459,1895.4371337890625,0.0,231.53369140625,0.2450957149267196,1.0,0.0,3.0,1.0,0.0
11985180,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.6909505128860474,0.2763562202453613,0.2549129128456116,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5970458984375,0.8642154335975647,0.5560740232467651,0.531292736530304,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5971374511719,0.9835567474365234,0.8101675510406494,0.5670851469039917,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5969543457031,0.7714613080024719,0.3904909193515777,0.3757323622703552,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.6897211670875549,0.2750118374824524,1.2669953107833862,288.5970458984375,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2147521972656,288.5975341796875,1.0,0.7066895365715027,1.0,1.0,0.0,1.0,-3.598276138305664,3.598265647888184,1.0416954864922444e-05,2.781768321990967,0.2463701665401458,0.2463701665401458,0.0,265.0776062011719,270.0,7395.91650390625,-0.0,4295.08154296875,1.0,283.1499938964844,287.9997863769531,289.5430908203125,290.1034240722656,293.1499938964844,293.1499938964844,283.1499938964844,18059.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648567199707031,1.0,0.0,0.0,0.3629200160503387,0.4922187328338623,8.862848233093246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.46142578125,0.0,20.84176254272461,1895.4371337890625,0.0,217.5370483398437,0.2445966601371765,1.0,0.0,3.0,1.0,0.0
11985240,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.6909505128860474,0.2763562202453613,0.2549129128456116,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5970458984375,0.8642154335975647,0.5560740232467651,0.531292736530304,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5971374511719,0.9835567474365234,0.8101675510406494,0.5670851469039917,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5969543457031,0.7714613080024719,0.3904909193515777,0.3757323622703552,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.6897211670875549,0.2750118374824524,1.2669953107833862,288.5970458984375,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2147521972656,288.5975341796875,1.0,0.7066895365715027,1.0,1.0,0.0,1.0,-3.598276138305664,3.598265647888184,1.0416954864922444e-05,2.781768321990967,0.2463701665401458,0.2463701665401458,0.0,265.0776062011719,270.0,7395.91650390625,-0.0,4295.08154296875,1.0,283.1499938964844,287.9997863769531,289.5430908203125,290.1034240722656,293.1499938964844,293.1499938964844,283.1499938964844,18059.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648567199707031,1.0,0.0,0.0,0.3629200160503387,0.4922187328338623,8.862848233093246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.46142578125,0.0,20.84176254272461,1895.4371337890625,0.0,217.5370483398437,0.2445966601371765,1.0,0.0,3.0,1.0,0.0
11985300,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6042785644531,0.689332127571106,0.2757838070392608,0.2544742226600647,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6045227050781,0.8624123930931091,0.5551750659942627,0.5305289030075073,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6045837402344,0.9825112819671632,0.8110440373420715,0.5677499175071716,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6044311523437,0.7699817419052124,0.3900695741176605,0.3754141628742218,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6042785644531,0.6882309913635254,0.2745856046676636,1.2654623985290527,288.6044921875,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2109680175781,288.60498046875,1.0,0.7071132063865662,1.0,1.0,0.0,1.0,-3.595402717590332,3.595392227172852,1.0400312021374702e-05,2.7795424461364746,0.2410702854394912,0.2410702854394912,0.0,266.6893920898437,270.0,7260.43115234375,-0.0,4297.2666015625,1.0,283.1499938964844,288.00714111328125,289.5245666503906,290.0751037597656,293.1499938964844,293.1499938964844,283.1499938964844,18060.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601871132850647,1.0,0.0,0.0,0.3556435406208038,0.4920398592948913,8.553822539170142e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2307.660888671875,0.0,20.78839683532715,1895.4371337890625,0.0,210.2015380859375,0.2443434447050094,1.0,0.0,3.0,1.0,0.0
11985360,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.61187744140625,0.6877135634422302,0.2751958966255188,0.2540214955806732,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6120910644531,0.8606225848197937,0.5542592406272888,0.5297491550445557,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6121520996094,0.9814577102661132,0.8118929266929626,0.5683956146240234,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61199951171875,0.7685089111328125,0.3896315097808838,0.3750802278518677,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61187744140625,0.6867386698722839,0.2741417288780212,1.263849139213562,288.6120910644531,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2071838378906,288.6125793457031,1.0,0.7075123190879822,1.0,1.0,0.0,1.0,-3.5923547744750977,3.5923445224761963,1.0382672371633817e-05,2.7771811485290527,0.2355785071849823,0.2355785071849823,0.0,268.2943420410156,273.0,7122.6884765625,-0.0,4298.93603515625,1.0,283.1499938964844,288.01483154296875,289.50567626953125,290.04620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18061.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355352520942688,1.0,0.0,0.0,0.3482502698898315,0.4918582439422607,8.254669836560424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2262.1142578125,0.0,20.73469924926757,1895.4371337890625,0.0,202.6625823974609,0.2440887987613678,1.0,0.0,3.0,1.0,0.0
11985420,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.6844791173934937,0.2739779949188232,0.2530784904956817,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6272888183594,0.857082724571228,0.5523813366889954,0.5281466841697693,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6273803710937,0.9793268442153932,0.813514769077301,0.569635272026062,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.627197265625,0.7655847668647766,0.3887099623680115,0.3743698298931122,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.6837518811225891,0.2732068300247192,1.2604111433029177,288.6272888183594,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1996765136719,288.6277770996094,1.0,0.7082469463348389,1.0,1.0,0.0,1.0,-3.585793972015381,3.5857834815979004,1.0344751899538096e-05,2.7720983028411865,0.2240501046180725,0.2240501046180725,0.0,271.4891662597656,276.0,6841.96826171875,-0.0,4300.91943359375,1.0,283.1499938964844,288.03106689453125,289.4668884277344,289.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,18061.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452703356742859,1.0,0.0,0.0,0.3332061171531677,0.4914944469928741,7.6871939924672e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.341064453125,0.0,20.62726402282715,1895.4371337890625,0.0,187.0644378662109,0.2435784637928009,1.0,0.0,3.0,1.0,0.0
11985480,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.6844791173934937,0.2739779949188232,0.2530784904956817,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6272888183594,0.857082724571228,0.5523813366889954,0.5281466841697693,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6273803710937,0.9793268442153932,0.813514769077301,0.569635272026062,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.627197265625,0.7655847668647766,0.3887099623680115,0.3743698298931122,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.6837518811225891,0.2732068300247192,1.2604111433029177,288.6272888183594,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1996765136719,288.6277770996094,1.0,0.7082469463348389,1.0,1.0,0.0,1.0,-3.585793972015381,3.5857834815979004,1.0344751899538096e-05,2.7720983028411865,0.2240501046180725,0.2240501046180725,0.0,271.4891662597656,276.0,6841.96826171875,-0.0,4300.91943359375,1.0,283.1499938964844,288.03106689453125,289.4668884277344,289.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,18061.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452703356742859,1.0,0.0,0.0,0.3332061171531677,0.4914944469928741,7.6871939924672e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.341064453125,0.0,20.62726402282715,1895.4371337890625,0.0,187.0644378662109,0.2435784637928009,1.0,0.0,3.0,1.0,0.0
11985540,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400451660156,0.6817567348480225,0.2729053497314453,0.2522422671318054,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6402587890625,0.8541409969329834,0.5507487654685974,0.5267493724822998,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6403503417969,0.977502703666687,0.814785897731781,0.5706142783164978,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6401672363281,0.7631418704986572,0.3878814876079559,0.3737225830554962,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400451660156,0.6812323927879333,0.2723668217658996,1.2572791576385498,288.6402587890625,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1934509277344,288.6407470703125,1.0,0.708792507648468,1.0,1.0,0.0,1.0,-3.5797388553619385,3.579728603363037,1.0309817298548296e-05,2.767407417297364,0.2137067764997482,0.2137067764997482,0.0,274.16046142578125,276.0,6600.15625,-0.0,4301.0390625,1.0,283.1499938964844,288.04595947265625,289.4332275390625,289.9355163574219,293.1499938964844,293.1499938964844,283.1499938964844,18061.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3363266885280609,1.0,0.0,0.0,0.3202425539493561,0.4911738932132721,7.236385712872105e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2089.45556640625,0.0,20.536550521850582,1895.4371337890625,0.0,173.28738403320312,0.2431484758853912,1.0,0.0,3.0,1.0,0.0
11985600,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6424865722656,0.6812384128570557,0.2726967334747314,0.2520791590213775,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6427307128906,0.853584349155426,0.5504329204559326,0.5264787673950195,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6427917480469,0.9771522283554076,0.8150199055671692,0.5707952976226807,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.64263916015625,0.7626784443855286,0.3877188861370086,0.3735948503017425,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6424865722656,0.6807523369789124,0.2722020745277405,1.2566616535186768,288.6427307128906,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1922607421875,288.6432189941406,1.0,0.7088903784751892,1.0,1.0,0.0,1.0,-3.578538417816162,3.5785279273986816,1.0302897862857208e-05,2.766477346420288,0.2116767168045044,0.2116767168045044,0.0,274.6684265136719,279.0,6553.7802734375,-0.0,4300.92919921875,1.0,283.1499938964844,288.0489196777344,289.4267578125,289.92559814453125,293.1499938964844,293.1499938964844,283.1499938964844,18061.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345856666564941,1.0,0.0,0.0,0.3177558779716491,0.491115391254425,7.153435177542633e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2074.130126953125,0.0,20.51942253112793,1895.4371337890625,0.0,170.6043243408203,0.2430668920278549,1.0,0.0,3.0,1.0,0.0
11985660,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578369140625,0.6779963970184326,0.2713571488857269,0.251028448343277,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6580505371094,0.8501269817352295,0.5484187006950378,0.524750292301178,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6581115722656,0.9749341607093812,0.8164157867431641,0.571881115436554,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.657958984375,0.759791374206543,0.3866626620292663,0.3727597296237945,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578369140625,0.6777457594871521,0.271134078502655,1.252631902694702,288.6580505371094,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18487548828125,288.6585388183594,1.0,0.7094534635543823,1.0,1.0,0.0,1.0,-3.5706493854522705,3.570639133453369,1.0257486792397684e-05,2.7603659629821777,0.1984906792640686,0.1984906792640686,0.0,277.8377685546875,282.0,6261.05322265625,-0.0,4299.17041015625,1.0,283.1499938964844,288.0687561035156,289.38555908203125,289.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,18060.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233984708786011,1.0,0.0,0.0,0.3020532429218292,0.490753561258316,6.652452810840259e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.44287109375,0.0,20.413110733032227,1895.4371337890625,0.0,153.29226684570312,0.2425589561462402,1.0,0.0,3.0,1.0,0.0
11985720,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578369140625,0.6779963970184326,0.2713571488857269,0.251028448343277,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6580505371094,0.8501269817352295,0.5484187006950378,0.524750292301178,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6581115722656,0.9749341607093812,0.8164157867431641,0.571881115436554,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.657958984375,0.759791374206543,0.3866626620292663,0.3727597296237945,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578369140625,0.6777457594871521,0.271134078502655,1.252631902694702,288.6580505371094,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18487548828125,288.6585388183594,1.0,0.7094534635543823,1.0,1.0,0.0,1.0,-3.5706493854522705,3.570639133453369,1.0257486792397684e-05,2.7603659629821777,0.1984906792640686,0.1984906792640686,0.0,277.8377685546875,282.0,6261.05322265625,-0.0,4299.17041015625,1.0,283.1499938964844,288.0687561035156,289.38555908203125,289.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,18060.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233984708786011,1.0,0.0,0.0,0.3020532429218292,0.490753561258316,6.652452810840259e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.44287109375,0.0,20.413110733032227,1895.4371337890625,0.0,153.29226684570312,0.2425589561462402,1.0,0.0,3.0,1.0,0.0
11985780,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.6747501492500305,0.2699566483497619,0.2499244064092636,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67303466796875,0.8467034101486206,0.5463346838951111,0.5229580402374268,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6731262207031,0.9726659059524536,0.8176956176757812,0.5728885531425476,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6729431152344,0.7569180727005005,0.3855374157428741,0.3718613386154175,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.6747296452522278,0.2700010538101196,1.2483166456222534,288.67303466796875,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1775207519531,288.67352294921875,1.0,0.7099364399909973,1.0,1.0,0.0,1.0,-3.562105894088745,3.562095642089844,1.020842228172114e-05,2.753747940063477,0.1844450384378433,0.1844450384378433,0.0,281.0017395019531,270.0,5965.21484375,-0.0,4295.62353515625,1.0,283.1499938964844,288.0909118652344,289.3434753417969,289.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18059.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117456138134002,1.0,0.0,0.0,0.2861558198928833,0.4904118180274963,6.179964096020285e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.743896484375,0.0,20.309001922607425,1895.4371337890625,0.0,134.99819946289062,0.2420577257871627,1.0,0.0,3.0,1.0,0.0
11985840,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.6747501492500305,0.2699566483497619,0.2499244064092636,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67303466796875,0.8467034101486206,0.5463346838951111,0.5229580402374268,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6731262207031,0.9726659059524536,0.8176956176757812,0.5728885531425476,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6729431152344,0.7569180727005005,0.3855374157428741,0.3718613386154175,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.6747296452522278,0.2700010538101196,1.2483166456222534,288.67303466796875,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1775207519531,288.67352294921875,1.0,0.7099364399909973,1.0,1.0,0.0,1.0,-3.562105894088745,3.562095642089844,1.020842228172114e-05,2.753747940063477,0.1844450384378433,0.1844450384378433,0.0,281.0017395019531,270.0,5965.21484375,-0.0,4295.62353515625,1.0,283.1499938964844,288.0909118652344,289.3434753417969,289.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18059.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117456138134002,1.0,0.0,0.0,0.2861558198928833,0.4904118180274963,6.179964096020285e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.743896484375,0.0,20.309001922607425,1895.4371337890625,0.0,134.99819946289062,0.2420577257871627,1.0,0.0,3.0,1.0,0.0
11985900,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6799011230469,0.6747184991836548,0.2692364752292633,0.2492484599351883,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6801147460937,0.84686678647995,0.5452672243118286,0.5219277143478394,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68017578125,0.9736717343330384,0.8182936906814575,0.5732821226119995,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6800231933594,0.7571667432785034,0.3849496841430664,0.3712781369686126,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6799011230469,0.6748110055923462,0.2694114744663238,1.2455309629440308,288.6801147460937,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1738586425781,288.6805419921875,1.0,0.7083661556243896,1.0,1.0,0.0,1.0,-3.5564780235290527,3.556467771530152,1.0176289833907504e-05,2.7494325637817383,0.1771043241024017,0.1771043241024017,0.0,279.725830078125,270.0,5816.4970703125,-0.0,4272.87353515625,1.0,283.1499938964844,288.1029052734375,289.3221435546875,289.76629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18059.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3057697117328644,1.0,0.0,0.0,0.2781760692596435,0.4902549982070923,5.953928017277121e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.755126953125,0.0,20.258214950561523,1895.4371337890625,0.0,125.45280456542967,0.2418108284473419,1.0,0.0,3.0,1.0,0.0
11985960,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6865539550781,0.6755087375640869,0.2685126364231109,0.248511791229248,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.686767578125,0.8479958772659302,0.5441879034042358,0.5208272337913513,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68682861328125,0.975759744644165,0.8188674449920654,0.573615550994873,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866760253906,0.7582849264144897,0.3843511343002319,0.3706252872943878,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6865539550781,0.6757118105888367,0.2688135504722595,1.2424236536026,288.6867370605469,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1702880859375,288.6871643066406,1.0,0.7061807513237,1.0,1.0,0.0,1.0,-3.5501468181610107,3.5501368045806885,1.014009103528224e-05,2.7445380687713623,0.1695218980312347,0.1695218980312347,0.0,276.985107421875,258.0,5667.26123046875,-0.0,4239.44580078125,1.0,283.1499938964844,288.1156005859375,289.3007507324219,289.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18058.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996970117092132,1.0,0.0,0.0,0.2701621949672699,0.4901005327701568,5.733498564808315e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.6033935546875,0.0,20.20802879333496,1895.4371337890625,0.0,115.60568237304688,0.241566389799118,1.0,0.0,3.0,1.0,0.0
