time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6784858107566833,0.2670572996139526,0.246947556734085,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991577148437,0.8519026041030884,0.5420001745223999,0.5185104012489319,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69921875,0.9815694689750672,0.8199498653411865,0.5741729140281677,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990966796875,0.7620105147361755,0.3831281960010528,0.3692064583301544,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6789059638977051,0.267600953578949,1.235708236694336,288.6991577148437,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16339111328125,288.69952392578125,1.0,0.7005866169929504,1.0,1.0,0.0,1.0,-3.536365032196045,3.5363550186157227,1.0061481589218602e-05,2.733871459960937,0.1536960303783416,0.1536960303783416,0.0,269.2238464355469,246.0,5369.99267578125,-0.0,4156.216796875,1.0,283.1499938964844,288.1430358886719,289.2861022949219,289.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,18057.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920033037662506,1.0,0.0,0.0,0.2541552484035492,0.4898384213447571,5.310640371902764e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.08837890625,0.0,20.111183166503903,1895.4371337890625,0.0,88.90840911865234,0.2410875111818313,1.0,0.0,3.0,1.0,0.0
11986080,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6784858107566833,0.2670572996139526,0.246947556734085,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991577148437,0.8519026041030884,0.5420001745223999,0.5185104012489319,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69921875,0.9815694689750672,0.8199498653411865,0.5741729140281677,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990966796875,0.7620105147361755,0.3831281960010528,0.3692064583301544,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6789059638977051,0.267600953578949,1.235708236694336,288.6991577148437,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16339111328125,288.69952392578125,1.0,0.7005866169929504,1.0,1.0,0.0,1.0,-3.536365032196045,3.5363550186157227,1.0061481589218602e-05,2.733871459960937,0.1536960303783416,0.1536960303783416,0.0,269.2238464355469,246.0,5369.99267578125,-0.0,4156.216796875,1.0,283.1499938964844,288.1430358886719,289.2861022949219,289.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,18057.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920033037662506,1.0,0.0,0.0,0.2541552484035492,0.4898384213447571,5.310640371902764e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.08837890625,0.0,20.111183166503903,1895.4371337890625,0.0,88.90840911865234,0.2410875111818313,1.0,0.0,3.0,1.0,0.0
11986140,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.707275390625,0.6815180778503418,0.2659961879253387,0.24576435983181,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074584960937,0.8557829856872559,0.5403928756713867,0.5167642831802368,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.70751953125,0.9866003394126892,0.8206716775894165,0.5744995474815369,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7073974609375,0.7656580209732056,0.3822208344936371,0.3681116998195648,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.707275390625,0.6820944547653198,0.2667103409767151,1.2305651903152466,288.7074584960937,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1585693359375,288.707763671875,1.0,0.6958488821983337,1.0,1.0,0.0,1.0,-3.525731086730957,3.5257210731506348,1.0001022928918246e-05,2.7256362438201904,0.1416875720024109,0.1416875720024109,0.0,262.3675842285156,246.0,5156.66845703125,-0.0,4087.185791015625,1.0,283.1499938964844,288.1649475097656,289.28033447265625,289.6671447753906,293.1499938964844,293.1499938964844,283.1499938964844,18055.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917043268680572,1.0,0.0,0.0,0.2426332980394363,0.4896818399429321,5.018847115678682e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.9161376953125,0.0,20.04417991638184,1895.4371337890625,0.0,87.08524322509766,0.2407510131597519,1.0,0.0,3.0,1.0,0.0
11986200,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7103576660156,0.6828430891036987,0.2655843198299408,0.2452994585037231,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71051025390625,0.8574711084365845,0.5397670865058899,0.5160786509513855,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7105712890625,0.988644003868103,0.8209348320960999,0.57461017370224,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71044921875,0.7672371864318848,0.3818651735782623,0.3676774501800537,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7103576660156,0.683479905128479,0.2663635015487671,1.228534698486328,288.71051025390625,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15673828125,288.7108154296875,1.0,0.6939150094985962,1.0,1.0,0.0,1.0,-3.5215156078338623,3.52150559425354,9.97710412775632e-06,2.7223708629608154,0.1369274258613586,0.1369274258613586,0.0,259.54278564453125,234.0,5074.8974609375,-0.0,4059.285888671875,1.0,283.1499938964844,288.1739501953125,289.27178955078125,289.65533447265625,293.1499938964844,293.1499938964844,283.1499938964844,18055.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916439473628998,1.0,0.0,0.0,0.2382094711065292,0.4896279275417328,4.9093018539281275e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.0316162109375,0.0,20.0190372467041,1895.4371337890625,0.0,86.71485900878906,0.2406236827373504,1.0,0.0,3.0,1.0,0.0
11986260,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6881790161132812,0.2640840113162994,0.2435934692621231,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.72088623046875,0.8642733693122864,0.5374822020530701,0.5135625004768372,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.720947265625,0.9961889982223512,0.8218149542808533,0.5749492049217224,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.773569643497467,0.3805552423000335,0.3660686016082763,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6890356540679932,0.265095591545105,1.2210543155670166,288.72088623046875,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15020751953125,288.7211608886719,1.0,0.6866254806518555,1.0,1.0,0.0,1.0,-3.5059118270874023,3.50590181350708,9.888814929581711e-06,2.7102832794189453,0.119202084839344,0.119202084839344,0.0,248.87779235839844,222.0,4783.68359375,-0.0,3955.30859375,1.0,283.1499938964844,288.2088623046875,289.2300109863281,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907419204711914,1.0,0.0,0.0,0.2224226593971252,0.4894881248474121,4.5284429539549365e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.564208984375,0.0,19.93256187438965,1895.4371337890625,0.0,81.12452697753906,0.2401772588491439,1.0,0.0,3.0,1.0,0.0
11986320,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6881790161132812,0.2640840113162994,0.2435934692621231,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.72088623046875,0.8642733693122864,0.5374822020530701,0.5135625004768372,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.720947265625,0.9961889982223512,0.8218149542808533,0.5749492049217224,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.773569643497467,0.3805552423000335,0.3660686016082763,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6890356540679932,0.265095591545105,1.2210543155670166,288.72088623046875,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15020751953125,288.7211608886719,1.0,0.6866254806518555,1.0,1.0,0.0,1.0,-3.5059118270874023,3.50590181350708,9.888814929581711e-06,2.7102832794189453,0.119202084839344,0.119202084839344,0.0,248.87779235839844,222.0,4783.68359375,-0.0,3955.30859375,1.0,283.1499938964844,288.2088623046875,289.2300109863281,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907419204711914,1.0,0.0,0.0,0.2224226593971252,0.4894881248474121,4.5284429539549365e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.564208984375,0.0,19.93256187438965,1895.4371337890625,0.0,81.12452697753906,0.2401772588491439,1.0,0.0,3.0,1.0,0.0
11986380,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.6932757496833801,0.2625186443328857,0.2418764382600784,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72918701171875,0.8708885312080383,0.5351095795631409,0.5110139846801758,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7292175292969,0.9990000128746032,0.8229767680168152,0.5681899189949036,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.7797109484672546,0.3791578114032745,0.3644288778305053,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.6943563222885132,0.2637652456760406,1.2135210037231443,288.72918701171875,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1451416015625,288.729248046875,1.0,0.678501546382904,1.0,1.0,0.0,1.0,-3.482496500015259,3.482486724853516,9.757756743056234e-06,2.692399501800537,0.1004687920212745,0.1004687920212745,0.0,238.7562255859375,210.0,4495.5224609375,-0.0,3834.92431640625,1.0,283.1499938964844,288.2479858398437,289.1857604980469,289.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18050.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893018424510956,1.0,0.0,0.0,0.206863060593605,0.4894117414951324,4.166686551343446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.4505615234375,0.0,19.851787567138672,1895.4371337890625,0.0,72.15632629394531,0.2397497743368148,1.0,0.0,3.0,1.0,0.0
11986440,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.6932757496833801,0.2625186443328857,0.2418764382600784,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72918701171875,0.8708885312080383,0.5351095795631409,0.5110139846801758,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7292175292969,0.9990000128746032,0.8229767680168152,0.5681899189949036,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.7797109484672546,0.3791578114032745,0.3644288778305053,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.6943563222885132,0.2637652456760406,1.2135210037231443,288.72918701171875,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1451416015625,288.729248046875,1.0,0.678501546382904,1.0,1.0,0.0,1.0,-3.482496500015259,3.482486724853516,9.757756743056234e-06,2.692399501800537,0.1004687920212745,0.1004687920212745,0.0,238.7562255859375,210.0,4495.5224609375,-0.0,3834.92431640625,1.0,283.1499938964844,288.2479858398437,289.1857604980469,289.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18050.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893018424510956,1.0,0.0,0.0,0.206863060593605,0.4894117414951324,4.166686551343446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.4505615234375,0.0,19.851787567138672,1895.4371337890625,0.0,72.15632629394531,0.2397497743368148,1.0,0.0,3.0,1.0,0.0
11986500,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311096191406,0.6954529285430908,0.2616944015026092,0.2410065084695816,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73114013671875,0.8737925887107849,0.5338729619979858,0.5097208619117737,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311706542969,0.9990000128746032,0.8242166638374329,0.5611798167228699,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73114013671875,0.7824028134346008,0.3784044682979584,0.3635869920253753,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311096191406,0.6966508626937866,0.2630660235881805,1.2097196578979492,288.73114013671875,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1455993652344,288.73114013671875,1.0,0.6738991737365723,1.0,1.0,0.0,1.0,-3.465019702911377,3.465010166168213,9.659996067057364e-06,2.678862333297729,0.0907000005245208,0.0907000005245208,0.0,234.0646514892578,210.0,4352.0712890625,-0.0,3764.63916015625,1.0,283.1499938964844,288.2687683105469,289.16436767578125,289.49761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18049.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885709404945373,1.0,0.0,0.0,0.1991847157478332,0.4893926978111267,3.992532970897855e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1350.427978515625,0.0,19.813390731811523,1895.4371337890625,0.0,67.65779876708984,0.239543154835701,1.0,0.0,3.0,1.0,0.0
11986560,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.6979283094406128,0.2608568072319031,0.2401088327169418,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327880859375,0.877086877822876,0.5326153635978699,0.5083918571472168,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327880859375,0.9990000128746032,0.8258195519447327,0.5535271167755127,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327575683594,0.7854326367378235,0.3776246905326843,0.3627047836780548,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.699251115322113,0.2623607814311981,1.2058112621307373,288.7327880859375,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1478271484375,288.7327575683594,1.0,0.6690964698791504,1.0,1.0,0.0,1.0,-3.447376012802124,3.447366237640381,9.56182338995859e-06,2.665204763412476,0.0806591063737869,0.0806591063737869,0.0,229.0692901611328,198.0,4210.72021484375,-0.0,3691.86328125,1.0,283.1499938964844,288.29034423828125,289.1432189941406,289.4655456542969,293.1499938964844,293.1499938964844,283.1499938964844,18048.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878506481647491,1.0,0.0,0.0,0.1915833204984665,0.4893901944160461,3.822690164412279e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1303.7716064453125,0.0,19.77645301818848,1895.4371337890625,0.0,63.286888122558594,0.2393414825201034,1.0,0.0,3.0,1.0,0.0
11986620,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7034556269645691,0.2591459453105926,0.238265112042427,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.884466290473938,0.5300440192222595,0.5056638121604919,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.9990000128746032,0.8297581076622009,0.5371749401092529,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.7921615839004517,0.3759950697422027,0.3608566224575043,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.705048143863678,0.2609336674213409,1.1978402137756348,288.7350769042969,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15533447265625,288.7349853515625,1.0,0.6589898467063904,1.0,1.0,0.0,1.0,-3.410400867462158,3.410391569137573,9.357684575661551e-06,2.636571168899536,0.0598125606775283,0.0598125606775283,0.0,218.63433837890625,186.0,3934.17041015625,-0.0,3541.738037109375,1.0,283.1499938964844,288.3361511230469,289.1011657714844,289.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18045.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864127457141876,1.0,0.0,0.0,0.1767046004533767,0.489467054605484,3.49694273538148e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.1500244140625,0.0,19.70827293395996,1895.4371337890625,0.0,54.782135009765625,0.238954871892929,1.0,0.0,3.0,1.0,0.0
11986680,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7034556269645691,0.2591459453105926,0.238265112042427,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.884466290473938,0.5300440192222595,0.5056638121604919,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.9990000128746032,0.8297581076622009,0.5371749401092529,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.7921615839004517,0.3759950697422027,0.3608566224575043,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.705048143863678,0.2609336674213409,1.1978402137756348,288.7350769042969,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15533447265625,288.7349853515625,1.0,0.6589898467063904,1.0,1.0,0.0,1.0,-3.410400867462158,3.410391569137573,9.357684575661551e-06,2.636571168899536,0.0598125606775283,0.0598125606775283,0.0,218.63433837890625,186.0,3934.17041015625,-0.0,3541.738037109375,1.0,283.1499938964844,288.3361511230469,289.1011657714844,289.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18045.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864127457141876,1.0,0.0,0.0,0.1767046004533767,0.489467054605484,3.49694273538148e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.1500244140625,0.0,19.70827293395996,1895.4371337890625,0.0,54.782135009765625,0.238954871892929,1.0,0.0,3.0,1.0,0.0
11986740,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.7091861963272095,0.2575336992740631,0.2365216016769409,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.8921709060668945,0.527617335319519,0.5030824542045593,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.9990000128746032,0.8340771794319153,0.5210713148117065,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.7991172671318054,0.3744194507598877,0.3590697050094604,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.7110134363174438,0.2596041858196258,1.1903700828552246,288.7363586425781,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.16473388671875,288.7362670898437,1.0,0.6492016315460205,1.0,1.0,0.0,1.0,-3.3746988773345947,3.374689817428589,9.162646165350452e-06,2.608916044235229,0.039703145623207,0.039703145623207,0.0,208.6642303466797,186.0,3686.7099609375,-0.0,3400.186279296875,1.0,283.1499938964844,288.3818359375,289.0628662109375,289.3445739746094,293.1499938964844,293.1499938964844,283.1499938964844,18043.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850765883922577,1.0,0.0,0.0,0.1634378284215927,0.4896088540554046,3.213148191960613e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1130.1488037109375,0.0,19.65163803100586,1895.4371337890625,0.0,47.16301345825195,0.2386197447776794,1.0,0.0,3.0,1.0,0.0
11986800,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.7097059488296509,0.257392019033432,0.2363683134317398,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364501953125,0.8928805589675903,0.5274038910865784,0.5028553605079651,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364501953125,0.9990000128746032,0.8344781398773193,0.5196312069892883,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364501953125,0.7997548580169678,0.3742794394493103,0.3589110970497131,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.7115473747253418,0.2594879567623138,1.189716100692749,288.7364501953125,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1656494140625,288.736328125,1.0,0.6483328938484192,1.0,1.0,0.0,1.0,-3.371532201766968,3.371523141860962,9.145445801550522e-06,2.6064631938934326,0.0379153862595558,0.0379153862595558,0.0,207.7870635986328,189.0,3665.55615234375,-0.0,3387.8037109375,1.0,283.1499938964844,288.3859558105469,289.0595703125,289.339599609375,293.1499938964844,293.1499938964844,283.1499938964844,18043.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849595844745636,1.0,0.0,0.0,0.1623072624206543,0.4896260201931,3.189227548716644e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1123.138916015625,0.0,19.647050857543945,1895.4371337890625,0.0,46.50888442993164,0.2385916113853454,1.0,0.0,3.0,1.0,0.0
11986860,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.7121507525444031,0.2556237876415252,0.2346211969852447,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.896634578704834,0.5247339010238647,0.5001851916313171,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.9990000128746032,0.8390641808509827,0.5105971097946167,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391357421875,0.8031737208366394,0.3725177049636841,0.3570894300937652,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.7142541408538818,0.2580504715442657,1.1824427843093872,288.7391662597656,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1747741699219,288.7392272949219,1.0,0.642184317111969,1.0,1.0,0.0,1.0,-3.34439468383789,3.3443856239318848,8.998013072414324e-06,2.5851757526397705,0.0150512168183922,0.0150512168183922,0.0,201.99400329589844,192.0,3408.393798828125,-0.0,3292.42236328125,1.0,283.1499938964844,288.439453125,289.0186767578125,289.2784118652344,293.1499938964844,293.1499938964844,283.1499938964844,18039.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834903597831726,1.0,0.0,0.0,0.1485086381435394,0.4898917973041534,2.9003188739551433e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.3243408203125,0.0,19.593889236450195,1895.4371337890625,0.0,38.47275924682617,0.2382538616657257,1.0,0.0,3.0,1.0,0.0
11986920,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.7121507525444031,0.2556237876415252,0.2346211969852447,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.896634578704834,0.5247339010238647,0.5001851916313171,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.9990000128746032,0.8390641808509827,0.5105971097946167,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391357421875,0.8031737208366394,0.3725177049636841,0.3570894300937652,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.7142541408538818,0.2580504715442657,1.1824427843093872,288.7391662597656,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1747741699219,288.7392272949219,1.0,0.642184317111969,1.0,1.0,0.0,1.0,-3.34439468383789,3.3443856239318848,8.998013072414324e-06,2.5851757526397705,0.0150512168183922,0.0150512168183922,0.0,201.99400329589844,192.0,3408.393798828125,-0.0,3292.42236328125,1.0,283.1499938964844,288.439453125,289.0186767578125,289.2784118652344,293.1499938964844,293.1499938964844,283.1499938964844,18039.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834903597831726,1.0,0.0,0.0,0.1485086381435394,0.4898917973041534,2.9003188739551433e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.3243408203125,0.0,19.593889236450195,1895.4371337890625,0.0,38.47275924682617,0.2382538616657257,1.0,0.0,3.0,1.0,0.0
11986980,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952087402344,0.7122726440429688,0.2543117702007293,0.2331352978944778,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032958984375,0.897310197353363,0.5226919054985046,0.4978536367416382,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0054626464844,0.9990000128746032,0.8435412645339966,0.5071042776107788,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0001525878906,0.8038495779037476,0.3711899220943451,0.3555194735527038,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.995361328125,0.7146316170692444,0.2569332718849182,1.1762473583221436,289.0028381347656,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1853942871094,289.0208435058594,1.0,0.6386456489562988,1.0,1.0,0.0,1.0,-3.326252222061157,3.3262434005737305,8.9001732703764e-06,2.5709662437438965,5.551115123125783e-17,5.551115123125783e-17,0.0,199.43605041503903,195.0,2038.9703369140625,-0.0,3236.8974609375,1.0,283.14971923828125,288.5116882324219,288.9248352050781,289.04119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18494.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742396295070648,1.0,0.0,0.0,0.0001284741010749,0.4296291172504425,2.436249769630084e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,34.45665740966797,0.0,16.86615562438965,1895.4371337890625,0.0,1.1680209636688232,0.2335802763700485,1.0,0.0,3.0,1.0,0.0
11987040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952087402344,0.7122726440429688,0.2543117702007293,0.2331352978944778,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032958984375,0.897310197353363,0.5226919054985046,0.4978536367416382,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0054626464844,0.9990000128746032,0.8435412645339966,0.5071042776107788,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0001525878906,0.8038495779037476,0.3711899220943451,0.3555194735527038,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.995361328125,0.7146316170692444,0.2569332718849182,1.1762473583221436,289.0028381347656,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1853942871094,289.0208435058594,1.0,0.6386456489562988,1.0,1.0,0.0,1.0,-3.326252222061157,3.3262434005737305,8.9001732703764e-06,2.5709662437438965,5.551115123125783e-17,5.551115123125783e-17,0.0,199.43605041503903,195.0,2038.9703369140625,-0.0,3236.8974609375,1.0,283.14971923828125,288.5116882324219,288.9248352050781,289.04119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18494.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742396295070648,1.0,0.0,0.0,0.0001284741010749,0.4296291172504425,2.436249769630084e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,34.45665740966797,0.0,16.86615562438965,1895.4371337890625,0.0,1.1680209636688232,0.2335802763700485,1.0,0.0,3.0,1.0,0.0
11987100,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2007751464844,0.7128614783287048,0.2544408142566681,0.2329861521720886,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2062072753906,0.8980666995048523,0.5227249264717102,0.4975238740444183,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2076110839844,0.9990000128746032,0.8470330238342285,0.5055272579193115,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041015625,0.8045833706855774,0.3713308870792389,0.3553604781627655,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2008972167969,0.7151860594749451,0.2569914162158966,1.1753758192062378,289.20587158203125,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.201904296875,289.2176818847656,1.0,0.6377323865890503,1.0,1.0,0.0,1.0,-3.3225302696228027,3.322521448135376,8.879937013261952e-06,2.5679614543914795,5.551115123125783e-17,5.551115123125783e-17,0.0,198.4812774658203,195.0,1341.3641357421875,-0.0,3223.141845703125,1.0,283.1494140625,288.51153564453125,288.7886047363281,288.8697814941406,293.1499938964844,293.1499938964844,283.1499938964844,18146.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2509456872940063,1.0,0.0,0.0,1.645775409997441e-05,0.4573330581188202,3.120877850853328e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4468645751476288,0.0,17.709243774414062,1895.4371337890625,0.0,0.0,0.2333411872386932,1.0,0.0,3.0,1.0,0.0
11987160,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.330810546875,0.7137407064437866,0.2547524571418762,0.2331690490245819,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3341369628906,0.8990565538406372,0.5230035185813904,0.4976593255996704,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349914550781,0.9990000128746032,0.8507391214370728,0.5040465593338013,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3328552246094,0.8055651187896729,0.3717021644115448,0.3555857241153717,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33087158203125,0.7159984707832336,0.2572700679302215,1.1760356426239014,289.3339538574219,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.219970703125,289.3411865234375,1.0,0.637347400188446,1.0,1.0,0.0068726181052625,1.0,-3.322190761566162,3.322171211242676,1.9631730538094416e-05,2.5676162242889404,5.551115123125783e-17,5.551115123125783e-17,0.0,197.729232788086,198.0,872.9471435546875,-0.0,3218.122314453125,1.0,283.1493530273437,288.5115051269531,288.6436767578125,288.7201843261719,293.1499938964844,293.1499938964844,283.1499938964844,17997.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.214244395494461,1.0,0.0,0.0,1.5979141608113423e-05,0.4725101888179779,3.0301187448934785e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1124047636985778,0.0,18.200729370117188,1895.4371337890625,0.0,0.0,0.2334945499897003,1.0,0.0,3.0,1.0,0.0
11987220,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515380859375,0.7145914435386658,0.255107581615448,0.2335758507251739,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4525146484375,0.899836540222168,0.5232086181640625,0.4979798793792724,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4527587890625,0.9990000128746032,0.8572973012924194,0.5031002163887024,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521484375,0.8065448999404907,0.3722709715366363,0.3561887443065643,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515686035156,0.7169234752655029,0.2578147649765014,1.1785328388214111,289.45245361328125,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.246337890625,289.4545593261719,1.0,0.637700617313385,1.0,1.0,0.0206178538501262,1.0,-3.325652837753296,3.325555324554444,9.737566870171575e-05,2.570190906524658,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4134521484375,201.0,347.70611572265625,-0.0,3224.0869140625,1.0,283.14923095703125,288.5114440917969,288.37322998046875,288.44268798828125,293.1499938964844,293.1499938964844,283.1499938964844,17922.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1064704656600952,1.0,0.0,0.0,1.5916793927317485e-05,0.4890926778316498,3.018295520202524e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1225490495562553,0.0,18.821365356445312,1895.4371337890625,0.0,0.0,0.2341565787792205,1.0,0.0,3.0,1.0,0.0
11987280,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515380859375,0.7145914435386658,0.255107581615448,0.2335758507251739,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4525146484375,0.899836540222168,0.5232086181640625,0.4979798793792724,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4527587890625,0.9990000128746032,0.8572973012924194,0.5031002163887024,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521484375,0.8065448999404907,0.3722709715366363,0.3561887443065643,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515686035156,0.7169234752655029,0.2578147649765014,1.1785328388214111,289.45245361328125,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.246337890625,289.4545593261719,1.0,0.637700617313385,1.0,1.0,0.0206178538501262,1.0,-3.325652837753296,3.325555324554444,9.737566870171575e-05,2.570190906524658,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4134521484375,201.0,347.70611572265625,-0.0,3224.0869140625,1.0,283.14923095703125,288.5114440917969,288.37322998046875,288.44268798828125,293.1499938964844,293.1499938964844,283.1499938964844,17922.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1064704656600952,1.0,0.0,0.0,1.5916793927317485e-05,0.4890926778316498,3.018295520202524e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1225490495562553,0.0,18.821365356445312,1895.4371337890625,0.0,0.0,0.2341565787792205,1.0,0.0,3.0,1.0,0.0
11987340,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747009277344,0.7134191393852234,0.2547447681427002,0.2334646880626678,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.47467041015625,0.898186445236206,0.5224690437316895,0.4975659549236297,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4746398925781,0.9990000128746032,0.8620318174362183,0.5053738951683044,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747009277344,0.8053826689720154,0.3721285462379455,0.3562858700752258,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747009277344,0.7161005139350891,0.2578697204589844,1.1796514987945557,289.47467041015625,290.7132873535156,289.502197265625,285.87408447265625,289.50408935546875,297.2548522949219,289.4744873046875,1.0,0.6388793587684631,1.0,1.0,0.0343630909919738,1.0,-3.3292198181152344,3.32879638671875,0.0004233567451592,2.572666645050049,5.551115123125783e-17,5.551115123125783e-17,0.0,198.6975860595703,204.0,113.0898666381836,-0.0,3239.3828125,1.0,283.1490783691406,288.5113830566406,288.1273803710937,288.1905517578125,293.1499938964844,293.1499938964844,283.1499938964844,17940.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933159374981187e-05,0.4959104359149933,3.021399048921264e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1246899142861366,0.0,19.126733779907227,1895.4371337890625,0.0,0.0,0.2346954345703125,1.0,0.0,3.0,1.0,0.0
11987400,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747009277344,0.7134191393852234,0.2547447681427002,0.2334646880626678,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.47467041015625,0.898186445236206,0.5224690437316895,0.4975659549236297,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4746398925781,0.9990000128746032,0.8620318174362183,0.5053738951683044,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747009277344,0.8053826689720154,0.3721285462379455,0.3562858700752258,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747009277344,0.7161005139350891,0.2578697204589844,1.1796514987945557,289.47467041015625,290.7132873535156,289.502197265625,285.87408447265625,289.50408935546875,297.2548522949219,289.4744873046875,1.0,0.6388793587684631,1.0,1.0,0.0343630909919738,1.0,-3.3292198181152344,3.32879638671875,0.0004233567451592,2.572666645050049,5.551115123125783e-17,5.551115123125783e-17,0.0,198.6975860595703,204.0,113.0898666381836,-0.0,3239.3828125,1.0,283.1490783691406,288.5113830566406,288.1273803710937,288.1905517578125,293.1499938964844,293.1499938964844,283.1499938964844,17940.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933159374981187e-05,0.4959104359149933,3.021399048921264e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1246899142861366,0.0,19.126733779907227,1895.4371337890625,0.0,0.0,0.2346954345703125,1.0,0.0,3.0,1.0,0.0
11987460,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.472900390625,0.7104625701904297,0.2537373304367065,0.2327806502580642,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734191894531,0.8945387005805969,0.5209029316902161,0.4963615238666534,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735717773437,0.9990000128746032,0.8650853633880615,0.51015704870224,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.47320556640625,0.8023642301559448,0.37127885222435,0.3557325601577759,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.472900390625,0.7136369943618774,0.2573312222957611,1.1783289909362793,289.473388671875,290.7821044921875,289.4466857910156,285.8399963378906,289.4969787597656,297.24957275390625,289.4748840332031,1.0,0.6403205394744873,1.0,1.0,0.0817539542913436,1.0,-3.3304481506347656,3.308225631713867,0.0222224239259958,2.5519895553588867,5.551115123125783e-17,5.551115123125783e-17,0.0,201.117904663086,207.0,40.428810119628906,-0.0,3255.712158203125,1.0,283.1489562988281,288.5113525390625,287.9034423828125,287.96099853515625,293.1499938964844,293.1499938964844,283.1499938964844,17966.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956227798596956e-05,0.4985628426074981,3.0257735336367e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1251656860113144,0.0,19.26516532897949,1895.4371337890625,0.0,0.0,0.2350046932697296,1.0,0.0,3.0,1.0,0.0
11987520,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.472900390625,0.7104625701904297,0.2537373304367065,0.2327806502580642,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734191894531,0.8945387005805969,0.5209029316902161,0.4963615238666534,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735717773437,0.9990000128746032,0.8650853633880615,0.51015704870224,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.47320556640625,0.8023642301559448,0.37127885222435,0.3557325601577759,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.472900390625,0.7136369943618774,0.2573312222957611,1.1783289909362793,289.473388671875,290.7821044921875,289.4466857910156,285.8399963378906,289.4969787597656,297.24957275390625,289.4748840332031,1.0,0.6403205394744873,1.0,1.0,0.0817539542913436,1.0,-3.3304481506347656,3.308225631713867,0.0222224239259958,2.5519895553588867,5.551115123125783e-17,5.551115123125783e-17,0.0,201.117904663086,207.0,40.428810119628906,-0.0,3255.712158203125,1.0,283.1489562988281,288.5113525390625,287.9034423828125,287.96099853515625,293.1499938964844,293.1499938964844,283.1499938964844,17966.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956227798596956e-05,0.4985628426074981,3.0257735336367e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1251656860113144,0.0,19.26516532897949,1895.4371337890625,0.0,0.0,0.2350046932697296,1.0,0.0,3.0,1.0,0.0
11987580,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7044372558594,0.7067698836326599,0.2529153227806091,0.2319875359535217,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7122802734375,0.8901827335357666,0.5196354985237122,0.4950422644615173,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7145690917969,0.9990000128746032,0.8681894540786743,0.5160884857177734,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.709228515625,0.7986307144165039,0.3705584108829498,0.3550052344799042,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.70465087890625,0.7103899717330933,0.2567815482616424,1.1759549379348757,289.7118530273437,290.8480834960937,289.3934936523437,285.8078918457031,289.92547607421875,297.24713134765625,289.7303161621094,1.0,0.6417943835258484,1.0,1.0,0.1291448175907135,1.0,-3.331303596496582,3.1005795001983643,0.2307240813970565,2.345108985900879,5.551115123125783e-17,5.551115123125783e-17,0.0,203.96194458007807,210.0,320.7601013183594,-0.0,3272.072998046875,1.0,283.1488037109375,288.51129150390625,287.69921875,287.75177001953125,293.1499938964844,293.1499938964844,283.1499938964844,17983.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597135269548744e-05,0.4995372295379638,3.028641519433467e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.126958429813385,0.0,19.32379722595215,1895.4371337890625,0.0,0.0,0.2351575940847396,1.0,0.0,3.0,1.0,0.0
11987640,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7044372558594,0.7067698836326599,0.2529153227806091,0.2319875359535217,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7122802734375,0.8901827335357666,0.5196354985237122,0.4950422644615173,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7145690917969,0.9990000128746032,0.8681894540786743,0.5160884857177734,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.709228515625,0.7986307144165039,0.3705584108829498,0.3550052344799042,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.70465087890625,0.7103899717330933,0.2567815482616424,1.1759549379348757,289.7118530273437,290.8480834960937,289.3934936523437,285.8078918457031,289.92547607421875,297.24713134765625,289.7303161621094,1.0,0.6417943835258484,1.0,1.0,0.1291448175907135,1.0,-3.331303596496582,3.1005795001983643,0.2307240813970565,2.345108985900879,5.551115123125783e-17,5.551115123125783e-17,0.0,203.96194458007807,210.0,320.7601013183594,-0.0,3272.072998046875,1.0,283.1488037109375,288.51129150390625,287.69921875,287.75177001953125,293.1499938964844,293.1499938964844,283.1499938964844,17983.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597135269548744e-05,0.4995372295379638,3.028641519433467e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.126958429813385,0.0,19.32379722595215,1895.4371337890625,0.0,0.0,0.2351575940847396,1.0,0.0,3.0,1.0,0.0
11987700,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.7058244943618774,0.2532510459423065,0.2320475727319717,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.989990234375,0.888943612575531,0.5200167894363403,0.4950434565544128,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9926452636719,0.9990000128746032,0.8711696863174438,0.5181907415390015,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864196777344,0.7976044416427612,0.3709560930728912,0.3551178574562073,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809265136719,0.7094717621803284,0.2570588886737823,1.1763103008270264,289.989501953125,290.8799133300781,289.3678283691406,285.7926330566406,290.265869140625,297.258056640625,290.01025390625,1.0,0.6426831483840942,1.0,1.0,0.1528402417898178,1.0,-3.334456205368042,2.951101779937744,0.3833542466163635,2.195442676544189,5.551115123125783e-17,5.551115123125783e-17,0.0,205.03924560546875,210.0,524.4671630859375,-0.0,3284.131591796875,1.0,283.14874267578125,288.5112609863281,287.6039123535156,287.65411376953125,293.1499938964844,293.1499938964844,283.1499938964844,17988.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597604750713799e-05,0.499748170375824,3.0295319204676213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.130076602101326,0.0,19.33814239501953,1895.4371337890625,0.0,0.0,0.2351990640163421,1.0,0.0,3.0,1.0,0.0
11987760,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117004394531,0.7059716582298279,0.2540834844112396,0.23260198533535,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2173156738281,0.8888415694236755,0.5211010575294495,0.4957661628723144,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2188720703125,0.9990000128746032,0.8751199841499329,0.5191211104393005,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2151794433594,0.7976210713386536,0.371894508600235,0.3557770550251007,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2118530273437,0.7095210552215576,0.2577785849571228,1.178659439086914,290.217041015625,290.9109191894531,289.3428039550781,285.7779541015625,290.4418334960937,297.27496337890625,290.2290344238281,1.0,0.6438213586807251,1.0,1.0,0.1744128167629242,1.0,-3.340718507766724,2.8765251636505127,0.4641933739185333,2.1196517944335938,5.551115123125783e-17,5.551115123125783e-17,0.0,205.72174072265625,213.0,542.2520141601562,-0.0,3301.60888671875,1.0,283.148681640625,288.51123046875,287.5127868652344,287.5607604980469,293.1499938964844,293.1499938964844,283.1499938964844,17992.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979348972905427e-05,0.4998688101768493,3.030158047222231e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1340416669845581,0.0,19.34705924987793,1895.4371337890625,0.0,0.0,0.2352263927459716,1.0,0.0,3.0,1.0,0.0
11987820,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5063781738281,0.7071890830993652,0.2559562027454376,0.2342573702335357,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111389160156,0.8895941376686096,0.5236325263977051,0.4980811178684234,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51251220703125,0.9990000128746032,0.883372962474823,0.5202590823173523,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5093078613281,0.79857337474823,0.374104768037796,0.3577991724014282,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.50653076171875,0.7106115221977234,0.2596339881420135,1.1865414381027222,290.5108947753906,290.9703063964844,289.294921875,285.7504577636719,290.7063293457031,297.3082580566406,290.521728515625,1.0,0.6467620730400085,1.0,1.0,0.2175579667091369,1.0,-3.3587646484375,2.765559673309326,0.5932050943374634,2.0050597190856934,5.551115123125783e-17,5.551115123125783e-17,0.0,207.008056640625,216.0,450.0229187011719,-0.0,3349.199462890625,1.0,283.1485290527344,288.5111694335937,287.3423767089844,287.38623046875,293.1499938964844,293.1499938964844,283.1499938964844,17996.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59831306518754e-05,0.4999721944332123,3.030875246959332e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1406441628932953,0.0,19.355802536010746,1895.4371337890625,0.0,0.0,0.2352554351091385,1.0,0.0,3.0,1.0,0.0
