time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5063781738281,0.7071890830993652,0.2559562027454376,0.2342573702335357,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111389160156,0.8895941376686096,0.5236325263977051,0.4980811178684234,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51251220703125,0.9990000128746032,0.883372962474823,0.5202590823173523,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5093078613281,0.79857337474823,0.374104768037796,0.3577991724014282,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.50653076171875,0.7106115221977234,0.2596339881420135,1.1865414381027222,290.5108947753906,290.9703063964844,289.294921875,285.7504577636719,290.7063293457031,297.3082580566406,290.521728515625,1.0,0.6467620730400085,1.0,1.0,0.2175579667091369,1.0,-3.3587646484375,2.765559673309326,0.5932050943374634,2.0050597190856934,5.551115123125783e-17,5.551115123125783e-17,0.0,207.008056640625,216.0,450.0229187011719,-0.0,3349.199462890625,1.0,283.1485290527344,288.5111694335937,287.3423767089844,287.38623046875,293.1499938964844,293.1499938964844,283.1499938964844,17996.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59831306518754e-05,0.4999721944332123,3.030875246959332e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1406441628932953,0.0,19.355802536010746,1895.4371337890625,0.0,0.0,0.2352554351091385,1.0,0.0,3.0,1.0,0.0
11987940,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.7082740068435669,0.2579819858074188,0.2360541522502899,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81024169921875,0.8901466727256775,0.5263795852661133,0.5006189942359924,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8116455078125,0.9990000128746032,0.8918097019195557,0.5219639539718628,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.808349609375,0.7993862628936768,0.3765115439891815,0.3600380718708038,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80548095703125,0.711729109287262,0.2617818415164947,1.1959630250930786,290.8099975585937,291.0260009765625,289.25,285.7255554199219,291.00103759765625,297.3390808105469,290.8211669921875,1.0,0.6503278613090515,1.0,1.0,0.2607031166553497,1.0,-3.380044937133789,2.6466665267944336,0.733378529548645,1.881845474243164,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73358154296875,219.0,429.2277221679688,-0.0,3407.221923828125,1.0,283.1484069824219,288.5111389160156,287.18670654296875,287.2268371582031,293.1499938964844,293.1499938964844,283.1499938964844,17998.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984764104359783e-05,0.4999988675117492,3.031184786679575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461893767118454,0.0,19.358816146850582,1895.4371337890625,0.0,0.0,0.2352667897939682,1.0,0.0,3.0,1.0,0.0
11988000,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.7082740068435669,0.2579819858074188,0.2360541522502899,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81024169921875,0.8901466727256775,0.5263795852661133,0.5006189942359924,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8116455078125,0.9990000128746032,0.8918097019195557,0.5219639539718628,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.808349609375,0.7993862628936768,0.3765115439891815,0.3600380718708038,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80548095703125,0.711729109287262,0.2617818415164947,1.1959630250930786,290.8099975585937,291.0260009765625,289.25,285.7255554199219,291.00103759765625,297.3390808105469,290.8211669921875,1.0,0.6503278613090515,1.0,1.0,0.2607031166553497,1.0,-3.380044937133789,2.6466665267944336,0.733378529548645,1.881845474243164,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73358154296875,219.0,429.2277221679688,-0.0,3407.221923828125,1.0,283.1484069824219,288.5111389160156,287.18670654296875,287.2268371582031,293.1499938964844,293.1499938964844,283.1499938964844,17998.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984764104359783e-05,0.4999988675117492,3.031184786679575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461893767118454,0.0,19.358816146850582,1895.4371337890625,0.0,0.0,0.2352667897939682,1.0,0.0,3.0,1.0,0.0
11988060,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.7092101573944092,0.2599025070667267,0.2379059791564941,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.8905171155929565,0.529013991355896,0.5032490491867065,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.9990000128746032,0.8999384045600891,0.5240699052810669,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707946777344,0.8000456094741821,0.3788446485996246,0.3623608946800232,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.712791383266449,0.2639666795730591,1.2061467170715332,290.9713439941406,291.07879638671875,289.2074279785156,285.70220947265625,291.066650390625,297.36456298828125,290.9750671386719,1.0,0.654344379901886,1.0,1.0,0.2707444429397583,1.0,-3.4030086994171143,2.6274116039276123,0.775597095489502,1.857569932937622,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8193817138672,222.0,259.3886413574219,-0.0,3472.640869140625,1.0,283.1482849121094,288.5111083984375,287.0440979003906,287.080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598543531144969e-05,0.5000035166740417,3.031312180434842e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503546386957168,0.0,19.359786987304688,1895.4371337890625,0.0,0.0,0.2352710515260696,1.0,0.0,3.0,1.0,0.0
11988120,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.7092101573944092,0.2599025070667267,0.2379059791564941,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.8905171155929565,0.529013991355896,0.5032490491867065,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.9990000128746032,0.8999384045600891,0.5240699052810669,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707946777344,0.8000456094741821,0.3788446485996246,0.3623608946800232,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.712791383266449,0.2639666795730591,1.2061467170715332,290.9713439941406,291.07879638671875,289.2074279785156,285.70220947265625,291.066650390625,297.36456298828125,290.9750671386719,1.0,0.654344379901886,1.0,1.0,0.2707444429397583,1.0,-3.4030086994171143,2.6274116039276123,0.775597095489502,1.857569932937622,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8193817138672,222.0,259.3886413574219,-0.0,3472.640869140625,1.0,283.1482849121094,288.5111083984375,287.0440979003906,287.080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598543531144969e-05,0.5000035166740417,3.031312180434842e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503546386957168,0.0,19.359786987304688,1895.4371337890625,0.0,0.0,0.2352710515260696,1.0,0.0,3.0,1.0,0.0
11988180,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.7087432742118835,0.2610628604888916,0.2391799241304397,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.8894369602203369,0.5306960344314575,0.5051120519638062,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.9990000128746032,0.9066048860549928,0.5278750061988831,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.799377977848053,0.3804386258125305,0.3641043901443481,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.7127081155776978,0.2656090557575226,1.2144782543182373,291.05767822265625,291.1297912597656,289.1662902832031,285.6791687011719,291.118896484375,297.37628173828125,291.0604248046875,1.0,0.6584217548370361,1.0,1.0,0.2807857990264892,1.0,-3.423478603363037,2.6092963218688965,0.8141822218894958,1.835050344467163,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6880645751953,225.0,159.59686279296875,-0.0,3537.504150390625,1.0,283.14813232421875,288.5110778808594,286.9135131835937,286.9472045898437,293.1499938964844,293.1499938964844,283.1499938964844,17999.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598569178895559e-05,0.5000028610229492,3.031360698482061e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523396968841552,0.0,19.36005592346192,1895.4371337890625,0.0,0.0,0.2352725267410278,1.0,0.0,3.0,1.0,0.0
11988240,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.7087432742118835,0.2610628604888916,0.2391799241304397,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.8894369602203369,0.5306960344314575,0.5051120519638062,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.9990000128746032,0.9066048860549928,0.5278750061988831,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.799377977848053,0.3804386258125305,0.3641043901443481,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.7127081155776978,0.2656090557575226,1.2144782543182373,291.05767822265625,291.1297912597656,289.1662902832031,285.6791687011719,291.118896484375,297.37628173828125,291.0604248046875,1.0,0.6584217548370361,1.0,1.0,0.2807857990264892,1.0,-3.423478603363037,2.6092963218688965,0.8141822218894958,1.835050344467163,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6880645751953,225.0,159.59686279296875,-0.0,3537.504150390625,1.0,283.14813232421875,288.5110778808594,286.9135131835937,286.9472045898437,293.1499938964844,293.1499938964844,283.1499938964844,17999.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598569178895559e-05,0.5000028610229492,3.031360698482061e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523396968841552,0.0,19.36005592346192,1895.4371337890625,0.0,0.0,0.2352725267410278,1.0,0.0,3.0,1.0,0.0
11988300,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.7080614566802979,0.2614280581474304,0.2396078556776046,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.8884493708610535,0.531263530254364,0.5057670474052429,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931091308594,0.9990000128746032,0.9095218181610109,0.5302756428718567,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923767089844,0.7986209988594055,0.3810066878795624,0.3647513091564178,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.712273895740509,0.2662350237369537,1.217778563499451,291.0927429199219,291.1499938964844,289.146240234375,285.6677551269531,291.14459228515625,297.3778381347656,291.09521484375,1.0,0.6603952646255493,1.0,1.0,0.2858064770698547,1.0,-3.432417631149292,2.599179267883301,0.833238422870636,1.82301926612854,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3298797607422,225.0,132.237548828125,-0.0,3568.312255859375,1.0,283.1480712890625,288.51104736328125,286.8524780273437,286.8847351074219,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59857481776271e-05,0.5000022053718567,3.0313715405037855e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.15292988717556,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352728098630905,1.0,0.0,3.0,1.0,0.0
11988360,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.7072136998176575,0.2616939544677734,0.2399473339319229,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.8872979283332825,0.5316914916038513,0.5062951445579529,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.9990000128746032,0.9122201800346376,0.5328429937362671,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.797701895236969,0.3814544975757599,0.3652891516685486,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.7116752862930298,0.266752153635025,1.2206158638000488,291.11260986328125,291.1499938964844,289.1264953613281,285.6564025878906,291.1405029296875,297.37750244140625,291.1130676269531,1.0,0.6623125076293945,1.0,1.0,0.2866532504558563,1.0,-3.440610408782959,2.601267099380493,0.8393434882164001,1.823314547538757,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0394744873047,228.0,91.31599426269533,-0.0,3597.9580078125,1.0,283.14801025390625,288.51104736328125,286.7937316894531,286.8246765136719,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016689300537,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533339470624923,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7048700451850891,0.2617868483066559,0.2402736097574234,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.8843587040901184,0.5319660902023315,0.5068496465682983,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.9990000128746032,0.9167113304138184,0.5386264324188232,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7952384352684021,0.3818600177764892,0.3659411668777466,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.709830105304718,0.2673464119434356,1.2244919538497925,291.11688232421875,291.1499938964844,289.0879211425781,285.6339416503906,291.1246643066406,297.3699951171875,291.1168518066406,1.0,0.6658809781074524,1.0,1.0,0.2883467972278595,1.0,-3.454076766967773,2.605116844177246,0.8489598631858826,1.82425057888031,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6925201416016,231.0,30.19037628173828,-0.0,3651.937255859375,1.0,283.1478576660156,288.510986328125,286.68341064453125,286.7119140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533912718296051,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7048700451850891,0.2617868483066559,0.2402736097574234,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.8843587040901184,0.5319660902023315,0.5068496465682983,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.9990000128746032,0.9167113304138184,0.5386264324188232,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7952384352684021,0.3818600177764892,0.3659411668777466,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.709830105304718,0.2673464119434356,1.2244919538497925,291.11688232421875,291.1499938964844,289.0879211425781,285.6339416503906,291.1246643066406,297.3699951171875,291.1168518066406,1.0,0.6658809781074524,1.0,1.0,0.2883467972278595,1.0,-3.454076766967773,2.605116844177246,0.8489598631858826,1.82425057888031,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6925201416016,231.0,30.19037628173828,-0.0,3651.937255859375,1.0,283.1478576660156,288.510986328125,286.68341064453125,286.7119140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533912718296051,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.7018148899078369,0.261402279138565,0.2401566207408905,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8807726502418518,0.5316336750984192,0.5068019032478333,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.9990000128746032,0.9202370047569276,0.5450291037559509,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.792116641998291,0.3817329704761505,0.3660723865032196,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.7072253823280334,0.2674324810504913,1.2260559797286987,291.10968017578125,291.1499938964844,289.05047607421875,285.6117248535156,291.1076965332031,297.35626220703125,291.1093139648437,1.0,0.6690331101417542,1.0,1.0,0.2900403439998626,1.0,-3.463623285293579,2.606201648712158,0.8574215769767761,1.823293924331665,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5319061279297,234.0,1.246088624000549,-0.0,3697.815185546875,1.0,283.1477355957031,288.5109558105469,286.581787109375,286.6080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529246866703033,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.7018148899078369,0.261402279138565,0.2401566207408905,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8807726502418518,0.5316336750984192,0.5068019032478333,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.9990000128746032,0.9202370047569276,0.5450291037559509,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.792116641998291,0.3817329704761505,0.3660723865032196,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.7072253823280334,0.2674324810504913,1.2260559797286987,291.10968017578125,291.1499938964844,289.05047607421875,285.6117248535156,291.1076965332031,297.35626220703125,291.1093139648437,1.0,0.6690331101417542,1.0,1.0,0.2900403439998626,1.0,-3.463623285293579,2.606201648712158,0.8574215769767761,1.823293924331665,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5319061279297,234.0,1.246088624000549,-0.0,3697.815185546875,1.0,283.1477355957031,288.5109558105469,286.581787109375,286.6080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529246866703033,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.6983086466789246,0.2606361806392669,0.2396833151578903,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.8768431544303894,0.5308417677879333,0.5062974095344543,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9990000128746032,0.9229684472084044,0.551698625087738,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7886054515838623,0.381179541349411,0.365785002708435,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.7041218280792236,0.2670933604240417,1.22564697265625,291.0943603515625,291.1499938964844,289.0140075683594,285.5897521972656,291.0865173339844,297.3385925292969,291.09375,1.0,0.6717419028282166,1.0,1.0,0.2912602722644806,1.0,-3.4696359634399414,2.606314420700073,0.8633216023445129,1.8221427202224727,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3954620361328,237.0,-14.55657196044922,-0.0,3735.388427734375,1.0,283.1475830078125,288.51092529296875,286.48828125,286.5125427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152232825756073,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.6983086466789246,0.2606361806392669,0.2396833151578903,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.8768431544303894,0.5308417677879333,0.5062974095344543,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9990000128746032,0.9229684472084044,0.551698625087738,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7886054515838623,0.381179541349411,0.365785002708435,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.7041218280792236,0.2670933604240417,1.22564697265625,291.0943603515625,291.1499938964844,289.0140075683594,285.5897521972656,291.0865173339844,297.3385925292969,291.09375,1.0,0.6717419028282166,1.0,1.0,0.2912602722644806,1.0,-3.4696359634399414,2.606314420700073,0.8633216023445129,1.8221427202224727,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3954620361328,237.0,-14.55657196044922,-0.0,3735.388427734375,1.0,283.1475830078125,288.51092529296875,286.48828125,286.5125427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152232825756073,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.6945302486419678,0.2595749795436859,0.2389347404241562,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.8727609515190125,0.5297072529792786,0.5054555535316467,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753173828125,0.9990000128746032,0.9250381588935852,0.5584356784820557,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.7848801016807556,0.3802893757820129,0.3651696443557739,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.7007130980491638,0.2664233148097992,1.2236955165863037,291.075439453125,291.1499938964844,288.9784240722656,285.5679931640625,291.0648803710937,297.3184814453125,291.0747375488281,1.0,0.6740512251853943,1.0,1.0,0.2924802005290985,1.0,-3.4727425575256348,2.604443311691284,0.8682991862297058,1.8196518421173096,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2064208984375,240.0,-22.55655860900879,-0.0,3765.595458984375,1.0,283.1474609375,288.5108947753906,286.4017944335937,286.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514505594968795,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.6945302486419678,0.2595749795436859,0.2389347404241562,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.8727609515190125,0.5297072529792786,0.5054555535316467,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753173828125,0.9990000128746032,0.9250381588935852,0.5584356784820557,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.7848801016807556,0.3802893757820129,0.3651696443557739,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.7007130980491638,0.2664233148097992,1.2236955165863037,291.075439453125,291.1499938964844,288.9784240722656,285.5679931640625,291.0648803710937,297.3184814453125,291.0747375488281,1.0,0.6740512251853943,1.0,1.0,0.2924802005290985,1.0,-3.4727425575256348,2.604443311691284,0.8682991862297058,1.8196518421173096,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2064208984375,240.0,-22.55655860900879,-0.0,3765.595458984375,1.0,283.1474609375,288.5108947753906,286.4017944335937,286.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514505594968795,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.6925697326660156,0.2589511275291443,0.2384730130434036,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653381347656,0.8706928491592407,0.5290332436561584,0.5049293637275696,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.9990000128746032,0.9258518815040588,0.561799943447113,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.7829655408859253,0.3797356188297272,0.3647555708885193,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.6989258527755737,0.2659834325313568,1.2222286462783811,291.0653381347656,291.1499938964844,288.9609375,285.55718994140625,291.05401611328125,297.3078308105469,291.0646057128906,1.0,0.6750690937042236,1.0,1.0,0.2930901646614074,1.0,-3.473339796066284,2.6028404235839844,0.870499312877655,1.81795072555542,5.551115123125783e-17,5.551115123125783e-17,0.0,234.082275390625,240.0,-24.780460357666016,-0.0,3778.178955078125,1.0,283.1473999023437,288.5108947753906,286.3609619140625,286.3825988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510477662086486,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.690578281879425,0.2582808136940002,0.2379647344350814,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.8686206936836243,0.5283072590827942,0.5043479204177856,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.9990000128746032,0.9265502095222472,0.5651524066925049,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.7810311913490295,0.3791264295578003,0.3642838299274444,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.6971002221107483,0.2654892206192016,1.2204965353012085,291.0582580566406,291.1499938964844,288.9436340332031,285.5464172363281,291.05029296875,297.2970275878906,291.0578918457031,1.0,0.6760078072547913,1.0,1.0,0.2946867048740387,1.0,-3.473411798477173,2.5978212356567383,0.875590443611145,1.8129597902297967,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9365997314453,243.0,-21.273839950561523,-0.0,3789.317626953125,1.0,283.1473388671875,288.5108642578125,286.3215637207031,286.3424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506630629301071,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.6865782141685486,0.2568433284759521,0.2368462234735489,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.8645357489585876,0.5267536640167236,0.5030703544616699,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.9990000128746032,0.927682101726532,0.5717401504516602,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.7771735191345215,0.3777876496315002,0.3632096350193023,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501708984375,0.6934041976928711,0.2643775939941406,1.2164055109024048,291.0500793457031,291.1499938964844,288.90948486328125,285.5250244140625,291.0446472167969,297.2756652832031,291.0498352050781,1.0,0.6776732206344604,1.0,1.0,0.2978798151016235,1.0,-3.472242832183838,2.586453676223755,0.885789155960083,1.801933646202088,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5515594482422,246.0,-13.91146183013916,-0.0,3807.780029296875,1.0,283.1471862792969,288.5108337402344,286.2469177246094,286.26629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500149816274643,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.6865782141685486,0.2568433284759521,0.2368462234735489,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.8645357489585876,0.5267536640167236,0.5030703544616699,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.9990000128746032,0.927682101726532,0.5717401504516602,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.7771735191345215,0.3777876496315002,0.3632096350193023,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501708984375,0.6934041976928711,0.2643775939941406,1.2164055109024048,291.0500793457031,291.1499938964844,288.90948486328125,285.5250244140625,291.0446472167969,297.2756652832031,291.0498352050781,1.0,0.6776732206344604,1.0,1.0,0.2978798151016235,1.0,-3.472242832183838,2.586453676223755,0.885789155960083,1.801933646202088,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5515594482422,246.0,-13.91146183013916,-0.0,3807.780029296875,1.0,283.1471862792969,288.5108337402344,286.2469177246094,286.26629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500149816274643,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6825796365737915,0.2552818357944488,0.2356117665767669,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.8605436682701111,0.525066614151001,0.5016635060310364,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.9990000128746032,0.9284518957138062,0.5781654715538025,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7733513712882996,0.376297116279602,0.3619863390922546,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6896785497665405,0.263118177652359,1.2116129398345947,291.04364013671875,291.1499938964844,288.8759155273437,285.5037841796875,291.0394592285156,297.2547912597656,291.0433959960937,1.0,0.6790897846221924,1.0,1.0,0.3010729253292084,1.0,-3.469559669494629,2.574044704437256,0.8955150246620178,1.7902008295059204,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0473480224609,249.0,-10.151647567749023,-0.0,3821.763671875,1.0,283.1470642089844,288.51080322265625,286.1776428222656,286.1957092285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494775861501693,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6825796365737915,0.2552818357944488,0.2356117665767669,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.8605436682701111,0.525066614151001,0.5016635060310364,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.9990000128746032,0.9284518957138062,0.5781654715538025,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7733513712882996,0.376297116279602,0.3619863390922546,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6896785497665405,0.263118177652359,1.2116129398345947,291.04364013671875,291.1499938964844,288.8759155273437,285.5037841796875,291.0394592285156,297.2547912597656,291.0433959960937,1.0,0.6790897846221924,1.0,1.0,0.3010729253292084,1.0,-3.469559669494629,2.574044704437256,0.8955150246620178,1.7902008295059204,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0473480224609,249.0,-10.151647567749023,-0.0,3821.763671875,1.0,283.1470642089844,288.51080322265625,286.1776428222656,286.1957092285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494775861501693,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.678591787815094,0.2536260783672333,0.2342857271432876,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.8566340804100037,0.5232759118080139,0.5001516342163086,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.9990000128746032,0.9289196133613586,0.5844700932502747,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.7695671319961548,0.374688059091568,0.3606440424919128,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6859403252601624,0.2617480754852295,1.2062870264053345,291.04315185546875,291.1499938964844,288.8428039550781,285.482666015625,291.0428161621094,297.2344665527344,291.0431823730469,1.0,0.6803174614906311,1.0,1.0,0.3053366243839264,1.0,-3.465709924697876,2.5574264526367188,0.9082834124565125,1.7745273113250732,5.551115123125783e-17,5.551115123125783e-17,0.0,246.45884704589844,252.0,-2.414783000946045,-0.0,3832.302734375,1.0,283.1469116210937,288.5107727050781,286.1128234863281,286.1296691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490432024002075,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.678591787815094,0.2536260783672333,0.2342857271432876,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.8566340804100037,0.5232759118080139,0.5001516342163086,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.9990000128746032,0.9289196133613586,0.5844700932502747,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.7695671319961548,0.374688059091568,0.3606440424919128,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6859403252601624,0.2617480754852295,1.2062870264053345,291.04315185546875,291.1499938964844,288.8428039550781,285.482666015625,291.0428161621094,297.2344665527344,291.0431823730469,1.0,0.6803174614906311,1.0,1.0,0.3053366243839264,1.0,-3.465709924697876,2.5574264526367188,0.9082834124565125,1.7745273113250732,5.551115123125783e-17,5.551115123125783e-17,0.0,246.45884704589844,252.0,-2.414783000946045,-0.0,3832.302734375,1.0,283.1469116210937,288.5107727050781,286.1128234863281,286.1296691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490432024002075,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.6746345162391663,0.2518891394138336,0.2328830510377884,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8528152108192444,0.5213946104049683,0.4985511898994446,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.9990000128746032,0.92908775806427,0.5906484723091125,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.7658329010009766,0.3729713857173919,0.3591963946819305,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.682209312915802,0.2602823376655578,1.200507640838623,291.0458374023437,291.1499938964844,288.8099975585937,285.461669921875,291.0470275878906,297.2149658203125,291.0459289550781,1.0,0.6813791394233704,1.0,1.0,0.3096003532409668,1.0,-3.4608373641967773,2.540022134780884,0.9208152890205384,1.7582929134368896,5.551115123125783e-17,5.551115123125783e-17,0.0,249.78941345214844,240.0,2.191300630569458,-0.0,3839.795166015625,1.0,283.14678955078125,288.5107421875,286.0523986816406,286.0681457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487224251031875,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.6746345162391663,0.2518891394138336,0.2328830510377884,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8528152108192444,0.5213946104049683,0.4985511898994446,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.9990000128746032,0.92908775806427,0.5906484723091125,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.7658329010009766,0.3729713857173919,0.3591963946819305,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.682209312915802,0.2602823376655578,1.200507640838623,291.0458374023437,291.1499938964844,288.8099975585937,285.461669921875,291.0470275878906,297.2149658203125,291.0459289550781,1.0,0.6813791394233704,1.0,1.0,0.3096003532409668,1.0,-3.4608373641967773,2.540022134780884,0.9208152890205384,1.7582929134368896,5.551115123125783e-17,5.551115123125783e-17,0.0,249.78941345214844,240.0,2.191300630569458,-0.0,3839.795166015625,1.0,283.14678955078125,288.5107421875,286.0523986816406,286.0681457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487224251031875,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.673945426940918,0.2509825527667999,0.2320803254842758,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.852464497089386,0.5204108357429504,0.4976411163806915,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.9990000128746032,0.9291836023330688,0.590319037437439,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.7653791904449463,0.3720657229423523,0.3583580553531647,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.6816542148590088,0.2595076262950897,1.1970951557159424,291.0476989746094,291.1499938964844,288.793701171875,285.451171875,291.0488586425781,297.2056884765625,291.0477600097656,1.0,0.6798697710037231,1.0,1.0,0.3117322027683258,1.0,-3.453284978866577,2.527811050415039,0.9254740476608276,1.7480056285858154,5.551115123125783e-17,5.551115123125783e-17,0.0,249.26193237304688,240.0,3.5531110763549805,-0.0,3817.893310546875,1.0,283.146728515625,288.5107116699219,286.0234680175781,286.0387268066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485849022865295,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.67399662733078,0.2500560581684112,0.231209859251976,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.8530142903327942,0.5193998217582703,0.4966547787189483,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.9990000128746032,0.9295058250427246,0.5879783630371094,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.7657386660575867,0.371130496263504,0.3574405610561371,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.6818540692329407,0.2587107419967651,1.1933317184448242,291.0492553710937,291.1499938964844,288.7774353027344,285.44073486328125,291.0503845214844,297.19805908203125,291.0492858886719,1.0,0.677509069442749,1.0,1.0,0.3138125538825989,1.0,-3.442611694335937,2.51367449760437,0.9289372563362122,1.7363580465316772,5.551115123125783e-17,5.551115123125783e-17,0.0,247.42388916015625,228.0,4.051270008087158,-0.0,3780.699951171875,1.0,283.1466369628906,288.5107116699219,285.9954528808594,286.0102233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484570950269699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.675549328327179,0.2481613606214523,0.22934590280056,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.855883777141571,0.5173079371452332,0.4945290088653564,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.9990000128746032,0.9308155179023744,0.5794513821601868,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.7680487632751465,0.3691866099834442,0.3554475009441376,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.6837393045425415,0.2570770978927612,1.1851856708526611,291.0527038574219,291.1499938964844,288.7449645996094,285.4198608398437,291.0541076660156,297.1873779296875,291.052734375,1.0,0.6708571910858154,1.0,1.0,0.3179732859134674,1.0,-3.415370464324951,2.4815354347229004,0.9338350296020508,1.7104758024215698,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3076019287109,231.0,4.967864513397217,-0.0,3678.4189453125,1.0,283.1465148925781,288.5106506347656,285.9420471191406,285.9559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482221633195877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.675549328327179,0.2481613606214523,0.22934590280056,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.855883777141571,0.5173079371452332,0.4945290088653564,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.9990000128746032,0.9308155179023744,0.5794513821601868,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.7680487632751465,0.3691866099834442,0.3554475009441376,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.6837393045425415,0.2570770978927612,1.1851856708526611,291.0527038574219,291.1499938964844,288.7449645996094,285.4198608398437,291.0541076660156,297.1873779296875,291.052734375,1.0,0.6708571910858154,1.0,1.0,0.3179732859134674,1.0,-3.415370464324951,2.4815354347229004,0.9338350296020508,1.7104758024215698,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3076019287109,231.0,4.967864513397217,-0.0,3678.4189453125,1.0,283.1465148925781,288.5106506347656,285.9420471191406,285.9559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482221633195877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
