time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6749967336654663,0.2462439388036728,0.2275698482990265,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.8562385439872742,0.51515793800354,0.4924611151218414,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.9990000128746032,0.9323490262031556,0.5762967467308044,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.7680469155311584,0.3671825528144836,0.3535098433494568,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6834887862205505,0.2554331719875335,1.177520751953125,291.0570068359375,291.1499938964844,288.7124938964844,285.39898681640625,291.0595092773437,297.1795349121094,291.05712890625,1.0,0.6672859787940979,1.0,1.0,0.3221339881420135,1.0,-3.395386219024658,2.454516649246216,0.9408695697784424,1.6877981424331665,5.551115123125783e-17,5.551115123125783e-17,0.0,238.60302734375,234.0,6.4457106590271,-0.0,3614.642822265625,1.0,283.1463928222656,288.5106201171875,285.8916931152344,285.9047546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480190604925155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6749967336654663,0.2462439388036728,0.2275698482990265,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.8562385439872742,0.51515793800354,0.4924611151218414,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.9990000128746032,0.9323490262031556,0.5762967467308044,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.7680469155311584,0.3671825528144836,0.3535098433494568,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6834887862205505,0.2554331719875335,1.177520751953125,291.0570068359375,291.1499938964844,288.7124938964844,285.39898681640625,291.0595092773437,297.1795349121094,291.05712890625,1.0,0.6672859787940979,1.0,1.0,0.3221339881420135,1.0,-3.395386219024658,2.454516649246216,0.9408695697784424,1.6877981424331665,5.551115123125783e-17,5.551115123125783e-17,0.0,238.60302734375,234.0,6.4457106590271,-0.0,3614.642822265625,1.0,283.1463928222656,288.5106201171875,285.8916931152344,285.9047546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480190604925155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.6729150414466858,0.2442521750926971,0.2258214056491851,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8547735214233398,0.5129039287567139,0.4903929233551025,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.9990000128746032,0.9332576990127563,0.5768967866897583,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.7663701176643372,0.3650750815868377,0.3515718281269073,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6816906929016113,0.2537262439727783,1.1700527667999268,291.06036376953125,291.1499938964844,288.679931640625,285.3781433105469,291.0620422363281,297.1694030761719,291.0603942871094,1.0,0.6652972102165222,1.0,1.0,0.3259055614471435,1.0,-3.380201578140259,2.432054281234741,0.9481471180915833,1.668745040893555,5.551115123125783e-17,5.551115123125783e-17,0.0,238.25439453125,237.0,5.290073394775391,-0.0,3576.44677734375,1.0,283.146240234375,288.5105895996094,285.8442077636719,285.8565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478355824947357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.6729150414466858,0.2442521750926971,0.2258214056491851,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8547735214233398,0.5129039287567139,0.4903929233551025,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.9990000128746032,0.9332576990127563,0.5768967866897583,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.7663701176643372,0.3650750815868377,0.3515718281269073,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6816906929016113,0.2537262439727783,1.1700527667999268,291.06036376953125,291.1499938964844,288.679931640625,285.3781433105469,291.0620422363281,297.1694030761719,291.0603942871094,1.0,0.6652972102165222,1.0,1.0,0.3259055614471435,1.0,-3.380201578140259,2.432054281234741,0.9481471180915833,1.668745040893555,5.551115123125783e-17,5.551115123125783e-17,0.0,238.25439453125,237.0,5.290073394775391,-0.0,3576.44677734375,1.0,283.146240234375,288.5105895996094,285.8442077636719,285.8565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478355824947357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6698949337005615,0.24215829372406,0.224031925201416,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.8522201180458069,0.5105186104774475,0.4882543981075287,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.9990000128746032,0.933510959148407,0.5796971321105957,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.7636809945106506,0.3628400564193725,0.3495663702487945,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6789337992668152,0.2519187331199646,1.162397861480713,291.06268310546875,291.1499938964844,288.6471252441406,285.3572998046875,291.0639953613281,297.1568298339844,291.0627136230469,1.0,0.6642512083053589,1.0,1.0,0.3296771049499511,1.0,-3.367225170135498,2.411206007003784,0.9560192227363586,1.6508374214172363,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2574157714844,240.0,4.20433235168457,-0.0,3551.501708984375,1.0,283.1461181640625,288.51055908203125,285.7992858886719,285.8110046386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476461440324783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6698949337005615,0.24215829372406,0.224031925201416,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.8522201180458069,0.5105186104774475,0.4882543981075287,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.9990000128746032,0.933510959148407,0.5796971321105957,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.7636809945106506,0.3628400564193725,0.3495663702487945,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6789337992668152,0.2519187331199646,1.162397861480713,291.06268310546875,291.1499938964844,288.6471252441406,285.3572998046875,291.0639953613281,297.1568298339844,291.0627136230469,1.0,0.6642512083053589,1.0,1.0,0.3296771049499511,1.0,-3.367225170135498,2.411206007003784,0.9560192227363586,1.6508374214172363,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2574157714844,240.0,4.20433235168457,-0.0,3551.501708984375,1.0,283.1461181640625,288.51055908203125,285.7992858886719,285.8110046386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476461440324783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.668134331703186,0.2410697340965271,0.2231125086545944,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.8506588935852051,0.5092735290527344,0.487149029970169,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.9990000128746032,0.9334033131599426,0.5816754698753357,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.7620688080787659,0.3616707623004913,0.3485283255577087,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.6772946119308472,0.2509713470935821,1.158441185951233,291.06365966796875,291.1499938964844,288.630615234375,285.3468322753906,291.0647888183594,297.1498107910156,291.06365966796875,1.0,0.6639570593833923,1.0,1.0,0.331562876701355,1.0,-3.3611626625061035,2.401098251342773,0.9600643515586852,1.6421109437942505,5.551115123125783e-17,5.551115123125783e-17,0.0,240.11160278320312,240.0,3.7606143951416016,-0.0,3542.1083984375,1.0,283.14605712890625,288.51055908203125,285.7777404785156,285.7891540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147550880908966,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.6662536263465881,0.2399519979953766,0.2221734672784805,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.8489641547203064,0.5079917311668396,0.4860162436962127,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.9990000128746032,0.933148205280304,0.583928644657135,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.7603291869163513,0.3604650795459747,0.3474630415439605,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.675527811050415,0.2499929070472717,1.1543785333633425,291.0639343261719,291.1499938964844,288.614013671875,285.3363647460937,291.06427001953125,297.142333984375,291.0639038085937,1.0,0.6637611389160156,1.0,1.0,0.3332922756671905,1.0,-3.355213165283203,2.391554832458496,0.9636582136154176,1.6339248418807983,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1328582763672,243.0,2.551910400390625,-0.0,3533.966064453125,1.0,283.1459655761719,288.5105285644531,285.7567749023437,285.76788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147452250123024,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6622568368911743,0.2376357913017273,0.2202361524105072,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.8453171849250793,0.5053257346153259,0.4836688041687011,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.9990000128746032,0.9322624206542968,0.5889795422554016,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.7566018104553223,0.3579528629779815,0.3452516198158264,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6717376708984375,0.2479503005743026,1.1459354162216189,291.06317138671875,291.1499938964844,288.5804138183594,285.3153686523437,291.0625915527344,297.12646484375,291.0630798339844,1.0,0.6635388135910034,1.0,1.0,0.3367511034011841,1.0,-3.343320846557617,2.3725931644439697,0.9707276225090028,1.6176822185516355,5.551115123125783e-17,5.551115123125783e-17,0.0,243.50686645507807,231.0,0.2716313302516937,-0.0,3519.650390625,1.0,283.1458435058594,288.510498046875,285.7162475585937,285.7268371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472382396459579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6622568368911743,0.2376357913017273,0.2202361524105072,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.8453171849250793,0.5053257346153259,0.4836688041687011,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.9990000128746032,0.9322624206542968,0.5889795422554016,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.7566018104553223,0.3579528629779815,0.3452516198158264,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6717376708984375,0.2479503005743026,1.1459354162216189,291.06317138671875,291.1499938964844,288.5804138183594,285.3153686523437,291.0625915527344,297.12646484375,291.0630798339844,1.0,0.6635388135910034,1.0,1.0,0.3367511034011841,1.0,-3.343320846557617,2.3725931644439697,0.9707276225090028,1.6176822185516355,5.551115123125783e-17,5.551115123125783e-17,0.0,243.50686645507807,231.0,0.2716313302516937,-0.0,3519.650390625,1.0,283.1458435058594,288.510498046875,285.7162475585937,285.7268371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472382396459579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6611448526382446,0.2351910918951034,0.2180124521255493,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.8452403545379639,0.502497136592865,0.4809916019439697,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.9990000128746032,0.931407868862152,0.585886538028717,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.7560787200927734,0.3552788197994232,0.3427104949951172,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6709296703338623,0.2457683682441711,1.1360201835632324,291.0614929199219,291.1499938964844,288.5462951660156,285.2942810058594,291.0596008300781,297.1116943359375,291.061279296875,1.0,0.6586344242095947,1.0,1.0,0.3402099013328552,1.0,-3.31874942779541,2.3452794551849365,0.9734699726104736,1.596173882484436,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6541748046875,234.0,-1.6020770072937012,-0.0,3446.389892578125,1.0,283.14569091796875,288.5104675292969,285.6775207519531,285.6876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470069289207458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6611448526382446,0.2351910918951034,0.2180124521255493,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.8452403545379639,0.502497136592865,0.4809916019439697,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.9990000128746032,0.931407868862152,0.585886538028717,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.7560787200927734,0.3552788197994232,0.3427104949951172,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6709296703338623,0.2457683682441711,1.1360201835632324,291.0614929199219,291.1499938964844,288.5462951660156,285.2942810058594,291.0596008300781,297.1116943359375,291.061279296875,1.0,0.6586344242095947,1.0,1.0,0.3402099013328552,1.0,-3.31874942779541,2.3452794551849365,0.9734699726104736,1.596173882484436,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6541748046875,234.0,-1.6020770072937012,-0.0,3446.389892578125,1.0,283.14569091796875,288.5104675292969,285.6775207519531,285.6876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470069289207458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6587369441986084,0.2326849699020385,0.2157865762710571,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8436134457588196,0.4995649755001068,0.4782728850841522,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9990000128746032,0.9307684302330016,0.5861151218414307,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.7541282773017883,0.3525026142597198,0.3401286602020263,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6687700152397156,0.2435201406478881,1.1260584592819214,291.0592956542969,291.1499938964844,288.5115051269531,285.2730407714844,291.0577392578125,297.0998840332031,291.05914306640625,1.0,0.6559300422668457,1.0,1.0,0.3437162637710571,1.0,-3.297979593276977,2.3205325603485107,0.9774470925331116,1.5759767293930054,5.551115123125783e-17,5.551115123125783e-17,0.0,239.86505126953125,237.0,-1.9972316026687624,-0.0,3394.34814453125,1.0,283.14556884765625,288.51043701171875,285.6405029296875,285.65020751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467693895101547,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6587369441986084,0.2326849699020385,0.2157865762710571,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8436134457588196,0.4995649755001068,0.4782728850841522,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9990000128746032,0.9307684302330016,0.5861151218414307,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.7541282773017883,0.3525026142597198,0.3401286602020263,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6687700152397156,0.2435201406478881,1.1260584592819214,291.0592956542969,291.1499938964844,288.5115051269531,285.2730407714844,291.0577392578125,297.0998840332031,291.05914306640625,1.0,0.6559300422668457,1.0,1.0,0.3437162637710571,1.0,-3.297979593276977,2.3205325603485107,0.9774470925331116,1.5759767293930054,5.551115123125783e-17,5.551115123125783e-17,0.0,239.86505126953125,237.0,-1.9972316026687624,-0.0,3394.34814453125,1.0,283.14556884765625,288.51043701171875,285.6405029296875,285.65020751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467693895101547,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6553635001182556,0.2300956547260284,0.2135494798421859,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.8408164381980896,0.496515542268753,0.4755088090896606,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,0.9295917749404908,0.5888751149177551,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.7511054277420044,0.3496098518371582,0.3375023305416107,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6655982136726379,0.2411885112524032,1.116040587425232,291.05718994140625,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0866394042969,291.0570373535156,1.0,0.6542119383811951,1.0,1.0,0.3472225964069366,1.0,-3.280076742172241,2.2977733612060547,0.9823033213615416,1.5572538375854492,5.551115123125783e-17,5.551115123125783e-17,0.0,240.67176818847656,225.0,-2.331510305404663,-0.0,3358.2373046875,1.0,283.1454467773437,288.5104064941406,285.6050109863281,285.61431884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465394496917724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6553635001182556,0.2300956547260284,0.2135494798421859,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.8408164381980896,0.496515542268753,0.4755088090896606,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,0.9295917749404908,0.5888751149177551,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.7511054277420044,0.3496098518371582,0.3375023305416107,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6655982136726379,0.2411885112524032,1.116040587425232,291.05718994140625,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0866394042969,291.0570373535156,1.0,0.6542119383811951,1.0,1.0,0.3472225964069366,1.0,-3.280076742172241,2.2977733612060547,0.9823033213615416,1.5572538375854492,5.551115123125783e-17,5.551115123125783e-17,0.0,240.67176818847656,225.0,-2.331510305404663,-0.0,3358.2373046875,1.0,283.1454467773437,288.5104064941406,285.6050109863281,285.61431884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465394496917724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.654634952545166,0.228757157921791,0.2123376429080963,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.8406186103820801,0.4949348568916321,0.4740180671215057,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.9990000128746032,0.9289047718048096,0.5874670743942261,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7506645917892456,0.3481075167655945,0.336080253124237,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6650141477584839,0.2399767488241195,1.1105608940124512,291.0560913085937,291.1499938964844,288.45782470703125,285.2408447265625,291.0536804199219,297.07977294921875,291.0558776855469,1.0,0.6515836715698242,1.0,1.0,0.3489757776260376,1.0,-3.2668497562408447,2.283607482910156,0.9832423329353333,1.5462499856948853,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2957458496093,225.0,-2.731738805770874,-0.0,3320.763916015625,1.0,283.1453552246094,288.5103759765625,285.5877685546875,285.59686279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464247405529022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.6544910669326782,0.2273960411548614,0.2110615074634552,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.8411661386489868,0.493320494890213,0.4724505543708801,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.9990000128746032,0.928383469581604,0.5843176245689392,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.750882625579834,0.3465714752674103,0.334581047296524,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.6650435924530029,0.2387394160032272,1.1047481298446655,291.0548095703125,291.1499938964844,288.439453125,285.2300109863281,291.0525817871094,297.07403564453125,291.0546264648437,1.0,0.6482165455818176,1.0,1.0,0.3508449196815491,1.0,-3.2508544921875,2.267354249954224,0.983500063419342,1.5336579084396362,5.551115123125783e-17,5.551115123125783e-17,0.0,236.799057006836,228.0,-2.7737271785736084,-0.0,3271.195556640625,1.0,283.1452941894531,288.5103759765625,285.5708312988281,285.57977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463091373443603,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.6521705985069275,0.224652886390686,0.2086008489131927,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.8397427797317505,0.4900426864624023,0.4693837463855743,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.9990000128746032,0.9273362755775452,0.583651065826416,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.7490443587303162,0.3434506356716156,0.3316512703895569,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.6629664897918701,0.236242413520813,1.0935620069503784,291.0528869628906,291.1499938964844,288.4020080566406,285.20819091796875,291.05126953125,297.0638732910156,291.052734375,1.0,0.6447402834892273,1.0,1.0,0.354583203792572,1.0,-3.2264180183410645,2.239914655685425,0.9865034222602844,1.5115820169448853,5.551115123125783e-17,5.551115123125783e-17,0.0,235.359375,231.0,-2.1105005741119385,-0.0,3209.36865234375,1.0,283.1451721191406,288.51031494140625,285.5378112792969,285.54644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460892707109451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.6521705985069275,0.224652886390686,0.2086008489131927,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.8397427797317505,0.4900426864624023,0.4693837463855743,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.9990000128746032,0.9273362755775452,0.583651065826416,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.7490443587303162,0.3434506356716156,0.3316512703895569,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.6629664897918701,0.236242413520813,1.0935620069503784,291.0528869628906,291.1499938964844,288.4020080566406,285.20819091796875,291.05126953125,297.0638732910156,291.052734375,1.0,0.6447402834892273,1.0,1.0,0.354583203792572,1.0,-3.2264180183410645,2.239914655685425,0.9865034222602844,1.5115820169448853,5.551115123125783e-17,5.551115123125783e-17,0.0,235.359375,231.0,-2.1105005741119385,-0.0,3209.36865234375,1.0,283.1451721191406,288.51031494140625,285.5378112792969,285.54644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460892707109451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.6487491130828857,0.2218329757452011,0.2061459571123123,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.8369491696357727,0.486653983592987,0.4662894308567047,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9990000128746032,0.9256777167320251,0.5859885811805725,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.7459650039672852,0.3402198851108551,0.3286946713924408,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.6597259044647217,0.2336688339710235,1.0824058055877686,291.0509948730469,291.1499938964844,288.3634338378906,285.1861267089844,291.0492553710937,297.0518493652344,291.05084228515625,1.0,0.642504096031189,1.0,1.0,0.3583214879035949,1.0,-3.20558500289917,2.214956998825073,0.990627944469452,1.491310477256775,5.551115123125783e-17,5.551115123125783e-17,0.0,235.8093719482422,219.0,-2.180898904800415,-0.0,3166.43798828125,1.0,283.14501953125,288.5102844238281,285.50592041015625,285.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458820849657058,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.6487491130828857,0.2218329757452011,0.2061459571123123,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.8369491696357727,0.486653983592987,0.4662894308567047,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9990000128746032,0.9256777167320251,0.5859885811805725,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.7459650039672852,0.3402198851108551,0.3286946713924408,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.6597259044647217,0.2336688339710235,1.0824058055877686,291.0509948730469,291.1499938964844,288.3634338378906,285.1861267089844,291.0492553710937,297.0518493652344,291.05084228515625,1.0,0.642504096031189,1.0,1.0,0.3583214879035949,1.0,-3.20558500289917,2.214956998825073,0.990627944469452,1.491310477256775,5.551115123125783e-17,5.551115123125783e-17,0.0,235.8093719482422,219.0,-2.180898904800415,-0.0,3166.43798828125,1.0,283.14501953125,288.5102844238281,285.50592041015625,285.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458820849657058,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6476765275001526,0.2189132571220398,0.2034552991390228,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.8371750712394714,0.4831325709819793,0.4629188179969787,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.9990000128746032,0.9239488244056702,0.5812518000602722,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.7455505728721619,0.336864709854126,0.3254658877849579,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6589677929878235,0.2309885025024414,1.070051908493042,291.0492553710937,291.1499938964844,288.3236389160156,285.1637268066406,291.0470275878906,297.0397033691406,291.0490417480469,1.0,0.6361027956008911,1.0,1.0,0.3622700572013855,1.0,-3.173884630203247,2.1824839115142822,0.9914007186889648,1.466205596923828,5.551115123125783e-17,5.551115123125783e-17,0.0,231.77194213867188,222.0,-2.2252326011657715,-0.0,3076.4111328125,1.0,283.1448974609375,288.51025390625,285.4748840332031,285.4830322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456775218248367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6476765275001526,0.2189132571220398,0.2034552991390228,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.8371750712394714,0.4831325709819793,0.4629188179969787,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.9990000128746032,0.9239488244056702,0.5812518000602722,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.7455505728721619,0.336864709854126,0.3254658877849579,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6589677929878235,0.2309885025024414,1.070051908493042,291.0492553710937,291.1499938964844,288.3236389160156,285.1637268066406,291.0470275878906,297.0397033691406,291.0490417480469,1.0,0.6361027956008911,1.0,1.0,0.3622700572013855,1.0,-3.173884630203247,2.1824839115142822,0.9914007186889648,1.466205596923828,5.551115123125783e-17,5.551115123125783e-17,0.0,231.77194213867188,222.0,-2.2252326011657715,-0.0,3076.4111328125,1.0,283.1448974609375,288.51025390625,285.4748840332031,285.4830322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456775218248367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.645200252532959,0.2159524857997894,0.2007946819067001,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8356418013572693,0.4795306324958801,0.4595428705215454,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.9990000128746032,0.9223651885986328,0.5804024338722229,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.7435588240623474,0.3334453999996185,0.3222465515136719,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6567199230194092,0.2282625138759613,1.057816743850708,291.04705810546875,291.1499938964844,288.2825012207031,285.1410522460937,291.0451965332031,297.02978515625,291.046875,1.0,0.6322406530380249,1.0,1.0,0.3662186563014984,1.0,-3.147008180618286,2.153370141983032,0.9936380982398988,1.4430036544799805,5.551115123125783e-17,5.551115123125783e-17,0.0,230.154541015625,225.0,-2.253039598464966,-0.0,3011.010009765625,1.0,283.1447448730469,288.5102233886719,285.4446716308594,285.4526062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454758644104004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.645200252532959,0.2159524857997894,0.2007946819067001,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8356418013572693,0.4795306324958801,0.4595428705215454,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.9990000128746032,0.9223651885986328,0.5804024338722229,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.7435588240623474,0.3334453999996185,0.3222465515136719,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6567199230194092,0.2282625138759613,1.057816743850708,291.04705810546875,291.1499938964844,288.2825012207031,285.1410522460937,291.0451965332031,297.02978515625,291.046875,1.0,0.6322406530380249,1.0,1.0,0.3662186563014984,1.0,-3.147008180618286,2.153370141983032,0.9936380982398988,1.4430036544799805,5.551115123125783e-17,5.551115123125783e-17,0.0,230.154541015625,225.0,-2.253039598464966,-0.0,3011.010009765625,1.0,283.1447448730469,288.5102233886719,285.4446716308594,285.4526062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454758644104004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.6434985399246216,0.2144443690776825,0.1994723379611969,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.8342824578285217,0.4776881337165832,0.4578495621681213,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.9990000128746032,0.921333074569702,0.5812863111495972,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.7420353889465332,0.3316991627216339,0.3206368088722229,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.6551036238670349,0.2268723398447036,1.051740646362305,291.0459289550781,291.1499938964844,288.26141357421875,285.1295471191406,291.0439453125,297.0240783691406,291.0457458496094,1.0,0.6308525800704956,1.0,1.0,0.3681929409503937,1.0,-3.135204792022705,2.139925479888916,0.9952793121337892,1.4322092533111572,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1656188964844,225.0,-2.424476861953736,-0.0,2986.4326171875,1.0,283.1446838378906,288.5102233886719,285.42987060546875,285.4377136230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453766524791717,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0449523925781,0.6416144967079163,0.2129165381193161,0.1981434971094131,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.8326882123947144,0.475818008184433,0.4561419486999511,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.9990000128746032,0.9201393723487854,0.5826830863952637,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.740303099155426,0.3299273252487182,0.3190149366855621,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6532928943634033,0.2254620343446731,1.045631766319275,291.0448913574219,291.1499938964844,288.23992919921875,285.11798095703125,291.0431213378906,297.0179138183594,291.04473876953125,1.0,0.6296969056129456,1.0,1.0,0.3702621161937713,1.0,-3.123937129974365,2.126605033874512,0.9973320364952089,1.4214259386062622,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4944763183593,213.0,-2.31254243850708,-0.0,2964.80712890625,1.0,283.1446228027344,288.5101928710937,285.4151916503906,285.4229736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145278126001358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.6402899026870728,0.209787368774414,0.1952633261680603,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.8327205777168274,0.4719791710376739,0.4524717330932617,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.9990000128746032,0.9178304672241212,0.5779225826263428,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.7396530508995056,0.3262877166271209,0.3155188262462616,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.6522774696350098,0.2225611507892608,1.032282829284668,291.0427551269531,291.1499938964844,288.19580078125,285.0945129394531,291.0400390625,297.0063781738281,291.04248046875,1.0,0.6229886412620544,1.0,1.0,0.3744004368782043,1.0,-3.090104341506958,2.092848062515259,0.9972562193870544,1.3955059051513672,5.551115123125783e-17,5.551115123125783e-17,0.0,226.40626525878903,216.0,-2.848352670669556,-0.0,2873.87353515625,1.0,283.1445007324219,288.5101623535156,285.38629150390625,285.3938903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450813263654709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.6402899026870728,0.209787368774414,0.1952633261680603,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.8327205777168274,0.4719791710376739,0.4524717330932617,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.9990000128746032,0.9178304672241212,0.5779225826263428,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.7396530508995056,0.3262877166271209,0.3155188262462616,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.6522774696350098,0.2225611507892608,1.032282829284668,291.0427551269531,291.1499938964844,288.19580078125,285.0945129394531,291.0400390625,297.0063781738281,291.04248046875,1.0,0.6229886412620544,1.0,1.0,0.3744004368782043,1.0,-3.090104341506958,2.092848062515259,0.9972562193870544,1.3955059051513672,5.551115123125783e-17,5.551115123125783e-17,0.0,226.40626525878903,216.0,-2.848352670669556,-0.0,2873.87353515625,1.0,283.1445007324219,288.5101623535156,285.38629150390625,285.3938903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450813263654709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6376020908355713,0.0,0.1924165487289428,296.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.8309967517852783,0.0,0.4487980008125305,297.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.9990000128746032,0.0,0.5770605802536011,296.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.7374382019042969,0.0,0.3120250105857849,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.649808406829834,0.0,1.019066333770752,291.0395812988281,294.1499938964844,288.1499938964844,285.0706481933594,291.0370178222656,296.9969482421875,291.03936767578125,0.0,0.0,1.0,1.0,0.3785387575626373,1.0,-3.061124324798584,2.062476634979248,0.9986476302146912,1.3715204000473022,0.0,0.0,0.0,224.7303771972656,60.0,-3.3996288776397705,-0.0,2806.88916015625,0.0,283.14434814453125,288.5101318359375,285.3578796386719,285.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6376020908355713,0.0,0.1924165487289428,296.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.8309967517852783,0.0,0.4487980008125305,297.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.9990000128746032,0.0,0.5770605802536011,296.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.7374382019042969,0.0,0.3120250105857849,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.649808406829834,0.0,1.019066333770752,291.0395812988281,294.1499938964844,288.1499938964844,285.0706481933594,291.0370178222656,296.9969482421875,291.03936767578125,0.0,0.0,1.0,1.0,0.3785387575626373,1.0,-3.061124324798584,2.062476634979248,0.9986476302146912,1.3715204000473022,0.0,0.0,0.0,224.7303771972656,60.0,-3.3996288776397705,-0.0,2806.88916015625,0.0,283.14434814453125,288.5101318359375,285.3578796386719,285.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
