time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,0.0006355692166835,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.0,0.0,0.0006692939205095,297.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,0.0004943386302329,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,0.0006692911265417,297.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,0.0031748046167194,291.2606506347656,294.1499938964844,288.10614013671875,285.0475158691406,290.41180419921875,295.9015808105469,291.1216125488281,0.0,0.0,0.6333875060081482,0.6333875060081482,0.606374204158783,1.0,-0.0092906113713979,0.0086966296657919,0.0005939819384366,-0.0107440305873751,0.0,0.0,0.0,-0.0490302182734012,60.0,-1.22562837600708,-0.0,-3.12840097649314e-06,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.125111445581715e-26,3.1240252631813574e-25,1.766554727590885e-29,-1.0756724514449801e-17,-1.0754291776268284e-17,-2.432905596735204e-21,0.0,0.0,-0.0,0.0,0.0,3.0828566215145976e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348937988281,0.0,0.0,0.0007851017871871,297.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459716796875,0.0,0.0,0.0007042367942631,297.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490539550781,0.0,0.0,0.0005201481399126,297.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,0.0012361437547951,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2360534667969,0.0,0.0,0.0041387253440916,291.2805480957031,294.1499938964844,288.1020202636719,285.0453186035156,290.3789367675781,295.7826843261719,291.1177062988281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.627123236656189,1.0,-0.0090468833222985,0.0082574440166354,0.0007894390146248,-0.0110345566645264,0.0,0.0,0.0,-0.0479732230305671,60.0,-4.038265228271484,-0.0,-5.35647359356517e-06,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5694582469037652e-28,5.86563390533764e-28,2.029443036525166e-31,6.15469318239215e-18,6.150493172831913e-18,4.199926761397386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2390441894531,0.0,0.0,0.0001094419712899,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2506103515625,0.0,0.0,0.0001347266806988,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.254638671875,0.0,0.0,0.0001241163699887,297.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24627685546875,0.0,0.0,0.0001238897093571,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.240234375,0.0,0.0,0.0005512664793059,291.285400390625,294.1499938964844,288.0771179199219,285.0317687988281,290.2990417480469,294.84716796875,291.1035461425781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.751415491104126,1.0,-0.0012524625053629,0.0030109328217804,-0.0017584702000021,-0.0149030582979321,0.0,0.0,0.0,-0.0085684666410088,60.0,-7.236279964447021,-0.0,-1.069505302098151e-07,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.654549086788809e-36,5.142171482572509e-36,1.3619280310866556e-36,-9.754774558363063e-21,-7.42786460425668e-21,-2.32691055995156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394104003906,0.0,0.0,9.520213643554598e-05,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,0.0001006791353574,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2549133300781,0.0,0.0,7.489873678423464e-05,297.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24658203125,0.0,0.0,0.0001004421283141,297.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,0.0004756551352329,291.28546142578125,294.1499938964844,288.0516052246094,285.0177001953125,290.27764892578125,293.9057312011719,291.0982666015625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.875707745552063,1.0,-0.0010166493011638,0.0007575408671982,0.0002591084921732,-0.0170914456248283,0.0,0.0,0.0,-0.0081390105187892,60.0,-4.153316497802734,-0.0,-7.045100147706762e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.041871874640692e-42,6.175522332279469e-42,3.262222824948174e-42,2.2953163399095467e-21,1.167188699893814e-21,1.1281276400157333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397155761719,0.0,0.0,9.487153874943032e-05,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511291503906,0.0,0.0,9.99036492430605e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2551574707031,0.0,0.0,7.378604641417041e-05,297.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,9.990439866669476e-05,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24090576171875,0.0,0.0,0.0004739032592624,291.2854919433594,294.1499938964844,288.0255126953125,285.0030517578125,290.2574768066406,293.08935546875,291.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111585725098,1.7166415773317567e-06,0.0010094419121742,-0.0178231000900268,0.0,0.0,0.0,-0.0083649260923266,60.0,-2.8703975677490234,-0.0,-6.97026720786198e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.323374847509036e-21,1.161576957984238e-21,1.161797788550602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,9.486694762017578e-05,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513732910156,0.0,0.0,9.99011390376836e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,7.378713780781254e-05,297.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24713134765625,0.0,0.0,9.990059334086254e-05,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,0.0004738808784168,291.2855224609375,294.1499938964844,287.9989013671875,284.9879455566406,290.2372741699219,292.3812255859375,291.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110618313774,7.157555614867306e-07,0.0010103459935635,-0.0178028289228677,0.0,0.0,0.0,-0.0083608850836753,60.0,-2.40159559249878,-0.0,-6.969712273985351e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232179336086563e-21,1.1616081590107612e-21,1.161609875572091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406311035156,0.0,0.0,9.485375630902126e-05,297.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518310546875,0.0,0.0,9.988724195864052e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,7.377689325949177e-05,297.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,9.988668898586184e-05,297.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24176025390625,0.0,0.0,0.000473814929137,291.2855529785156,294.1499938964844,287.9441223144531,284.95623779296875,290.1967163085937,291.2386169433594,291.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.139917101994797e-07,0.0010102038504555,-0.0177586786448955,0.0,0.0,0.0,-0.008352531120181,60.0,-2.1930227279663086,-0.0,-6.967728438667109e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232165199699138e-21,1.161608360959153e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406311035156,0.0,0.0,9.485375630902126e-05,297.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518310546875,0.0,0.0,9.988724195864052e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,7.377689325949177e-05,297.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,9.988668898586184e-05,297.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24176025390625,0.0,0.0,0.000473814929137,291.2855529785156,294.1499938964844,287.9441223144531,284.95623779296875,290.1967163085937,291.2386169433594,291.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.139917101994797e-07,0.0010102038504555,-0.0177586786448955,0.0,0.0,0.0,-0.008352531120181,60.0,-2.1930227279663086,-0.0,-6.967728438667109e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232165199699138e-21,1.161608360959153e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,9.483981557423248e-05,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522277832031,0.0,0.0,9.987253724830224e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,7.376602297881618e-05,297.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480773925781,0.0,0.0,9.98719915514812e-05,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423095703125,0.0,0.0,0.0004737452836707,291.2855224609375,294.1499938964844,287.88751220703125,284.9227600097656,290.1558837890625,290.38055419921875,291.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107660200446,7.122157512640115e-07,0.0010100537911057,-0.0177121702581644,0.0,0.0,0.0,-0.0083437282592058,60.0,-2.205384492874145,-0.0,-6.96563517976756e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232165199699138e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,9.483981557423248e-05,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522277832031,0.0,0.0,9.987253724830224e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,7.376602297881618e-05,297.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480773925781,0.0,0.0,9.98719915514812e-05,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423095703125,0.0,0.0,0.0004737452836707,291.2855224609375,294.1499938964844,287.88751220703125,284.9227600097656,290.1558837890625,290.38055419921875,291.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107660200446,7.122157512640115e-07,0.0010100537911057,-0.0177121702581644,0.0,0.0,0.0,-0.0083437282592058,60.0,-2.205384492874145,-0.0,-6.96563517976756e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232165199699138e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416687011719,0.0,0.0,9.482513996772468e-05,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525939941406,0.0,0.0,9.98570685624145e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,7.37545924494043e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485046386719,0.0,0.0,9.985653014155103e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,0.0004736720002256,291.2854309082031,294.1499938964844,287.8291931152344,284.8876953125,290.11474609375,289.73016357421875,291.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106064146384,7.103494112925546e-07,0.0010098960483446,-0.0176632832735776,0.0,0.0,0.0,-0.008334475569427,60.0,-2.240638017654419,-0.0,-6.963434628914912e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416687011719,0.0,0.0,9.482513996772468e-05,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525939941406,0.0,0.0,9.98570685624145e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,7.37545924494043e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485046386719,0.0,0.0,9.985653014155103e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,0.0004736720002256,291.2854309082031,294.1499938964844,287.8291931152344,284.8876953125,290.11474609375,289.73016357421875,291.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106064146384,7.103494112925546e-07,0.0010098960483446,-0.0176632832735776,0.0,0.0,0.0,-0.008334475569427,60.0,-2.240638017654419,-0.0,-6.963434628914912e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419738769531,0.0,0.0,9.481505549047142e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528076171875,0.0,0.0,9.984643111238256e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.256591796875,0.0,0.0,7.374673441518098e-05,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,9.984589996747673e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430725097656,0.0,0.0,0.0004736216214951,291.2853698730469,294.1499938964844,287.7899475097656,284.8638000488281,290.08746337890625,289.3888854980469,291.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104967514052,7.09068160631432e-07,0.00100978766568,-0.0176297202706336,0.0,0.0,0.0,-0.0083281230181455,60.0,-2.2661852836608887,-0.0,-6.96192472560142e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421264648437,0.0,0.0,9.48097149375826e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528991699219,0.0,0.0,9.984079952118918e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,7.374257256742567e-05,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488708496094,0.0,0.0,9.984026837628336e-05,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,0.0004735949332825,291.2853088378906,294.1499938964844,287.7694396972656,284.8512268066406,290.07330322265625,289.2346496582031,291.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010438776575,7.083897912707471e-07,0.0010097303893417,-0.01761195063591,0.0,0.0,0.0,-0.0083247609436512,60.0,-2.279667615890503,-0.0,-6.96112536502369e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423400878906,0.0,0.0,9.4801711384207e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530517578125,0.0,0.0,9.983235941035672e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,7.373633707175031e-05,297.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490234375,0.0,0.0,9.983183554140852e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434387207031,0.0,0.0,0.0004735549446195,291.28521728515625,294.1499938964844,287.73907470703125,284.83251953125,290.0524597167969,289.03106689453125,291.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.073738856888667e-07,0.0010096444748342,-0.0175853390246629,0.0,0.0,0.0,-0.0083197243511676,60.0,-2.29967737197876,-0.0,-6.959928100513936e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,9.47935041040182e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532043457031,0.0,0.0,9.982371557271108e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569274902344,0.0,0.0,7.372994878096506e-05,297.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24920654296875,0.0,0.0,9.982319170376286e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,0.0004735139664262,291.2851257324219,294.1499938964844,287.7084045410156,284.8135070800781,290.0315246582031,288.8515319824219,291.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102628730237,7.06333196376363e-07,0.0010095565812662,-0.0175580792129039,0.0,0.0,0.0,-0.0083145648241043,60.0,-2.3199105262756348,-0.0,-6.958701703752014e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.242919921875,0.0,0.0,9.477648563915864e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25341796875,0.0,0.0,9.980576578527688e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,7.37166847102344e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494812011719,0.0,0.0,9.980524919228628e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439880371094,0.0,0.0,0.0004734289250336,291.284912109375,294.1499938964844,287.64630126953125,284.7747497558594,289.9893798828125,288.5512084960937,291.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100783547386,7.041754770398256e-07,0.0010093741584569,-0.0175015572458505,0.0,0.0,0.0,-0.0083038676530122,60.0,-2.360925674438477,-0.0,-6.9561600923862e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.242919921875,0.0,0.0,9.477648563915864e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25341796875,0.0,0.0,9.980576578527688e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,7.37166847102344e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494812011719,0.0,0.0,9.980524919228628e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439880371094,0.0,0.0,0.0004734289250336,291.284912109375,294.1499938964844,287.64630126953125,284.7747497558594,289.9893798828125,288.5512084960937,291.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100783547386,7.041754770398256e-07,0.0010093741584569,-0.0175015572458505,0.0,0.0,0.0,-0.0083038676530122,60.0,-2.360925674438477,-0.0,-6.9561600923862e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,9.47586158872582e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536315917969,0.0,0.0,9.978692833101376e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572631835937,0.0,0.0,7.370276580331847e-05,297.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.249755859375,0.0,0.0,9.978641901398078e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24432373046875,0.0,0.0,0.0004733396344818,291.2846374511719,294.1499938964844,287.5833435058594,284.735107421875,289.9468994140625,288.3121643066406,291.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.01912483691558e-07,0.0010091828880831,-0.0174422804266214,0.0,0.0,0.0,-0.0082926480099558,60.0,-2.402546167373657,-0.0,-6.953494136041628e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,9.47586158872582e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536315917969,0.0,0.0,9.978692833101376e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572631835937,0.0,0.0,7.370276580331847e-05,297.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.249755859375,0.0,0.0,9.978641901398078e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24432373046875,0.0,0.0,0.0004733396344818,291.2846374511719,294.1499938964844,287.5833435058594,284.735107421875,289.9468994140625,288.3121643066406,291.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.01912483691558e-07,0.0010091828880831,-0.0174422804266214,0.0,0.0,0.0,-0.0082926480099558,60.0,-2.402546167373657,-0.0,-6.953494136041628e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435607910156,0.0,0.0,9.473986574448644e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538146972656,0.0,0.0,9.976716683013365e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25738525390625,0.0,0.0,7.36881629563868e-05,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,9.976666478905828e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,0.0004732459783554,291.2843322753906,294.1499938964844,287.51971435546875,284.6947937011719,289.904052734375,288.11865234375,291.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096819605678,6.995406920395908e-07,0.0010089824208989,-0.0173801518976688,0.0,0.0,0.0,-0.0082808900624513,60.0,-2.444636583328247,-0.0,-6.950700992547354e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435607910156,0.0,0.0,9.473986574448644e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538146972656,0.0,0.0,9.976716683013365e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25738525390625,0.0,0.0,7.36881629563868e-05,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,9.976666478905828e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,0.0004732459783554,291.2843322753906,294.1499938964844,287.51971435546875,284.6947937011719,289.904052734375,288.11865234375,291.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096819605678,6.995406920395908e-07,0.0010089824208989,-0.0173801518976688,0.0,0.0,0.0,-0.0082808900624513,60.0,-2.444636583328247,-0.0,-6.950700992547354e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438049316406,0.0,0.0,9.472022065892816e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539367675781,0.0,0.0,9.974645945476368e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,7.367286161752418e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,9.974596468964592e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2448425292969,0.0,0.0,0.0004731478402391,291.2839660644531,294.1499938964844,287.4555969238281,284.6539611816406,289.86083984375,287.9585266113281,291.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.970577146603318e-07,0.0010087725240737,-0.0173151101917028,0.0,0.0,0.0,-0.00826857984066,60.0,-2.48706316947937,-0.0,-6.947777109189701e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438049316406,0.0,0.0,9.472022065892816e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539367675781,0.0,0.0,9.974645945476368e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,7.367286161752418e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,9.974596468964592e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2448425292969,0.0,0.0,0.0004731478402391,291.2839660644531,294.1499938964844,287.4555969238281,284.6539611816406,289.86083984375,287.9585266113281,291.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.970577146603318e-07,0.0010087725240737,-0.0173151101917028,0.0,0.0,0.0,-0.00826857984066,60.0,-2.48706316947937,-0.0,-6.947777109189701e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439270019531,0.0,0.0,9.471005614614114e-05,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539978027344,0.0,0.0,9.97357492451556e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25750732421875,0.0,0.0,7.366494537563995e-05,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502136230469,0.0,0.0,9.973525448003784e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449645996094,0.0,0.0,0.0004730970831587,291.28375244140625,294.1499938964844,287.4234313964844,284.6333923339844,289.839111328125,287.8883056640625,291.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.957741902624548e-07,0.0010086640249937,-0.017281487584114,0.0,0.0,0.0,-0.0082622170448303,60.0,-2.508362293243408,-0.0,-6.946266495333475e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440185546875,0.0,0.0,9.46996733546257e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540283203125,0.0,0.0,9.972479892894626e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575378417969,0.0,0.0,7.365686178673059e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502746582031,0.0,0.0,9.97243114397861e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,0.000473045191029,291.2835693359375,294.1499938964844,287.3912353515625,284.6127624511719,289.8172607421875,287.8234558105469,291.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009247615002,6.944626989024982e-07,0.001008553081192,-0.0172471329569816,0.0,0.0,0.0,-0.0082557145506143,60.0,-2.5296945571899414,-0.0,-6.944722485968668e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24420166015625,0.0,0.0,9.46782311075367e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25408935546875,0.0,0.0,9.97021998045966e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575378417969,0.0,0.0,7.364016346400604e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,9.970171959139408e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,0.0004729380598291,291.2831115722656,294.1499938964844,287.3268127441406,284.5714416503906,289.7733154296875,287.7062683105469,291.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090161813423,6.917567247910483e-07,0.0010083244415,-0.0171762499958276,0.0,0.0,0.0,-0.0082422997802495,60.0,-2.572389602661133,-0.0,-6.941537833426993e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24420166015625,0.0,0.0,9.46782311075367e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25408935546875,0.0,0.0,9.97021998045966e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575378417969,0.0,0.0,7.364016346400604e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,9.970171959139408e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,0.0004729380598291,291.2831115722656,294.1499938964844,287.3268127441406,284.5714416503906,289.7733154296875,287.7062683105469,291.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090161813423,6.917567247910483e-07,0.0010083244415,-0.0171762499958276,0.0,0.0,0.0,-0.0082422997802495,60.0,-2.572389602661133,-0.0,-6.941537833426993e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,9.465592302149162e-05,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541198730469,0.0,0.0,9.967869118554518e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575378417969,0.0,0.0,7.362278847722337e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,9.967821097234264e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.245361328125,0.0,0.0,0.0004728266212623,291.2826232910156,294.1499938964844,287.26251220703125,284.5301818847656,289.72900390625,287.6028137207031,291.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.889429187140195e-07,0.0010080866049975,-0.0171025414019823,0.0,0.0,0.0,-0.0082283494994044,60.0,-2.6150214672088623,-0.0,-6.93822670427835e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,9.465592302149162e-05,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541198730469,0.0,0.0,9.967869118554518e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575378417969,0.0,0.0,7.362278847722337e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,9.967821097234264e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.245361328125,0.0,0.0,0.0004728266212623,291.2826232910156,294.1499938964844,287.26251220703125,284.5301818847656,289.72900390625,287.6028137207031,291.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.889429187140195e-07,0.0010080866049975,-0.0171025414019823,0.0,0.0,0.0,-0.0082283494994044,60.0,-2.6150214672088623,-0.0,-6.93822670427835e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444763183594,0.0,0.0,9.463278547627851e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25408935546875,0.0,0.0,9.965430945158003e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,7.360478048212826e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,9.965383651433513e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454528808594,0.0,0.0,0.0004727110499516,291.2821044921875,294.1499938964844,287.19854736328125,284.4891052246094,289.68438720703125,287.5095520019531,291.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.860270218567166e-07,0.0010078400373458,-0.0170261580497026,0.0,0.0,0.0,-0.0082138935104012,60.0,-2.657448530197144,-0.0,-6.934796914492837e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444763183594,0.0,0.0,9.463278547627851e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25408935546875,0.0,0.0,9.965430945158003e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,7.360478048212826e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,9.965383651433513e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454528808594,0.0,0.0,0.0004727110499516,291.2821044921875,294.1499938964844,287.19854736328125,284.4891052246094,289.68438720703125,287.5095520019531,291.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.860270218567166e-07,0.0010078400373458,-0.0170261580497026,0.0,0.0,0.0,-0.0082138935104012,60.0,-2.657448530197144,-0.0,-6.934796914492837e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445373535156,0.0,0.0,9.460887667955832e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540588378906,0.0,0.0,9.962912008631974e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25738525390625,0.0,0.0,7.358616130659357e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,9.962865442503244e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455139160156,0.0,0.0,0.0004725916078314,291.28155517578125,294.1499938964844,287.1351013183594,284.44842529296875,289.639404296875,287.4240417480469,291.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830151733083767e-07,0.001007585437037,-0.0169472601264715,0.0,0.0,0.0,-0.008198962546885,60.0,-2.699538230895996,-0.0,-6.931254148412337e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445373535156,0.0,0.0,9.460887667955832e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540588378906,0.0,0.0,9.962912008631974e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25738525390625,0.0,0.0,7.358616130659357e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,9.962865442503244e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455139160156,0.0,0.0,0.0004725916078314,291.28155517578125,294.1499938964844,287.1351013183594,284.44842529296875,289.639404296875,287.4240417480469,291.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830151733083767e-07,0.001007585437037,-0.0169472601264715,0.0,0.0,0.0,-0.008198962546885,60.0,-2.699538230895996,-0.0,-6.931254148412337e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,9.459660213906318e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540283203125,0.0,0.0,9.961618343368173e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25732421875,0.0,0.0,7.357660797424614e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,9.961572504835205e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455444335937,0.0,0.0,0.0004725303151644,291.28125,294.1499938964844,287.1036376953125,284.4283142089844,289.6167907714844,287.3836364746094,291.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081363143399,6.814695439061325e-07,0.0010074548190459,-0.0169067736715078,0.0,0.0,0.0,-0.008191299624741,60.0,-2.720412015914917,-0.0,-6.929437290636997e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,9.458405111217873e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25396728515625,0.0,0.0,9.960295574273914e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572631835937,0.0,0.0,7.35668363631703e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,9.960249735740943e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455444335937,0.0,0.0,0.0004724675964098,291.28094482421875,294.1499938964844,287.0723876953125,284.4083557128906,289.5941162109375,287.34454345703125,291.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.798893537052209e-07,0.0010073212906718,-0.0168653782457113,0.0,0.0,0.0,-0.0081834653392434,60.0,-2.741147994995117,-0.0,-6.927579221382987e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,9.45579813560471e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538757324219,0.0,0.0,9.957548172678798e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,7.354654371738434e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,9.95750306174159e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455444335937,0.0,0.0,0.0004723373567685,291.2803039550781,294.1499938964844,287.0106201171875,284.3690490722656,289.54852294921875,287.26959228515625,291.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077205952256,6.76608749472507e-07,0.0010070439893752,-0.0167794413864612,0.0,0.0,0.0,-0.0081672016531229,60.0,-2.782136917114258,-0.0,-6.923723105956014e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,9.45579813560471e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538757324219,0.0,0.0,9.957548172678798e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,7.354654371738434e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,9.95750306174159e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455444335937,0.0,0.0,0.0004723373567685,291.2803039550781,294.1499938964844,287.0106201171875,284.3690490722656,289.54852294921875,287.26959228515625,291.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077205952256,6.76608749472507e-07,0.0010070439893752,-0.0167794413864612,0.0,0.0,0.0,-0.0081672016531229,60.0,-2.782136917114258,-0.0,-6.923723105956014e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
