time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,9.453047096030788e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,9.954649431165308e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569274902344,0.0,0.0,7.352512329816818e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,9.9546043202281e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455139160156,0.0,0.0,0.0004721998993773,291.2796325683594,294.1499938964844,286.95001220703125,284.3306884765625,289.502685546875,287.1983642578125,291.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074246674776,6.731487474098685e-07,0.0010067514376714,-0.0166888050734996,0.0,0.0,0.0,-0.008150047622621,60.0,-2.822352886199951,-0.0,-6.91965666987926e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,9.453047096030788e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,9.954649431165308e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569274902344,0.0,0.0,7.352512329816818e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,9.9546043202281e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455139160156,0.0,0.0,0.0004721998993773,291.2796325683594,294.1499938964844,286.95001220703125,284.3306884765625,289.502685546875,287.1983642578125,291.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074246674776,6.731487474098685e-07,0.0010067514376714,-0.0166888050734996,0.0,0.0,0.0,-0.008150047622621,60.0,-2.822352886199951,-0.0,-6.91965666987926e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445068359375,0.0,0.0,9.450143261346966e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535705566406,0.0,0.0,9.951590618584304e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,7.350252417381853e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501525878906,0.0,0.0,9.95154623524286e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454528808594,0.0,0.0,0.0004720548749901,291.2789306640625,294.1499938964844,286.89068603515625,284.29345703125,289.45660400390625,287.1302490234375,291.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.694999683531933e-07,0.0010064430534839,-0.0165932215750217,0.0,0.0,0.0,-0.0081319585442543,60.0,-2.861654043197632,-0.0,-6.915370676097157e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445068359375,0.0,0.0,9.450143261346966e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535705566406,0.0,0.0,9.951590618584304e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,7.350252417381853e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501525878906,0.0,0.0,9.95154623524286e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454528808594,0.0,0.0,0.0004720548749901,291.2789306640625,294.1499938964844,286.89068603515625,284.29345703125,289.45660400390625,287.1302490234375,291.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.694999683531933e-07,0.0010064430534839,-0.0165932215750217,0.0,0.0,0.0,-0.0081319585442543,60.0,-2.861654043197632,-0.0,-6.915370676097157e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444152832031,0.0,0.0,9.44709245231934e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533569335937,0.0,0.0,9.948375372914596e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,7.347877544816583e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,9.948331717168912e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,0.00047190245823,291.2781982421875,294.1499938964844,286.8329467773437,284.257568359375,289.41033935546875,287.0648498535156,291.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.656675850535976e-07,0.0010061190696433,-0.0164928268641233,0.0,0.0,0.0,-0.0081129586324095,60.0,-2.899900436401367,-0.0,-6.91087009840885e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444152832031,0.0,0.0,9.44709245231934e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533569335937,0.0,0.0,9.948375372914596e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,7.347877544816583e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,9.948331717168912e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,0.00047190245823,291.2781982421875,294.1499938964844,286.8329467773437,284.257568359375,289.41033935546875,287.0648498535156,291.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.656675850535976e-07,0.0010061190696433,-0.0164928268641233,0.0,0.0,0.0,-0.0081129586324095,60.0,-2.899900436401367,-0.0,-6.91087009840885e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.244384765625,0.0,0.0,9.445515752304344e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,9.94671427179128e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,7.34665009076707e-05,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499084472656,0.0,0.0,9.946671343641356e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452697753906,0.0,0.0,0.0004718237032648,291.2778015136719,294.1499938964844,286.8046875,284.2401733398437,289.3871154785156,287.0330810546875,291.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066154645755,6.63687558244419e-07,0.0010059517808258,-0.0164409596472978,0.0,0.0,0.0,-0.0081031424924731,60.0,-2.918578147888184,-0.0,-6.908545202577443e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,9.443908493267372e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25311279296875,0.0,0.0,9.94502115645446e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,7.345399353653193e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24981689453125,0.0,0.0,9.944977500708774e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452087402344,0.0,0.0,0.0004717434057965,291.27740478515625,294.1499938964844,286.7768859863281,284.2231750488281,289.3638610839844,287.0019226074219,291.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.616696168748604e-07,0.001005781115964,-0.0163880959153175,0.0,0.0,0.0,-0.0080931382253766,60.0,-2.9369444847106934,-0.0,-6.90617625309642e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,9.440615394851191e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528686523437,0.0,0.0,9.941551252268256e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25592041015625,0.0,0.0,7.342836033785716e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496032714844,0.0,0.0,9.941509051714092e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,0.0004715789109468,291.276611328125,294.1499938964844,286.7228088378906,284.1905212402344,289.3172607421875,286.94122314453125,291.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060893837362,6.57536531889491e-07,0.0010054317535832,-0.0162798259407281,0.0,0.0,0.0,-0.0080726481974124,60.0,-2.972685098648072,-0.0,-6.901325377839386e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,9.440615394851191e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528686523437,0.0,0.0,9.941551252268256e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25592041015625,0.0,0.0,7.342836033785716e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496032714844,0.0,0.0,9.941509051714092e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,0.0004715789109468,291.276611328125,294.1499938964844,286.7228088378906,284.1905212402344,289.3172607421875,286.94122314453125,291.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060893837362,6.57536531889491e-07,0.0010054317535832,-0.0162798259407281,0.0,0.0,0.0,-0.0080726481974124,60.0,-2.972685098648072,-0.0,-6.901325377839386e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,9.437245171284304e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525634765625,0.0,0.0,9.938000584952532e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555847167969,0.0,0.0,7.340213051065803e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,9.937959111994132e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2448425292969,0.0,0.0,0.0004714105452876,291.2757568359375,294.1499938964844,286.6708374023437,284.15972900390625,289.27056884765625,286.8827209472656,291.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057276813313,6.533074952130846e-07,0.0010050743585452,-0.0161690395325422,0.0,0.0,0.0,-0.0080516822636127,60.0,-3.006963014602661,-0.0,-6.89636436845831e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,9.437245171284304e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525634765625,0.0,0.0,9.938000584952532e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555847167969,0.0,0.0,7.340213051065803e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,9.937959111994132e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2448425292969,0.0,0.0,0.0004714105452876,291.2757568359375,294.1499938964844,286.6708374023437,284.15972900390625,289.27056884765625,286.8827209472656,291.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057276813313,6.533074952130846e-07,0.0010050743585452,-0.0161690395325422,0.0,0.0,0.0,-0.0080516822636127,60.0,-3.006963014602661,-0.0,-6.89636436845831e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,9.433835657546295e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522277832031,0.0,0.0,9.934409172274172e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552185058594,0.0,0.0,7.33755950932391e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490539550781,0.0,0.0,9.934367699315771e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24462890625,0.0,0.0,0.0004712402296718,291.27490234375,294.1499938964844,286.6211853027344,284.1309814453125,289.22381591796875,286.8264465332031,291.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.490304826911597e-07,0.0010047127725556,-0.0160569958388805,0.0,0.0,0.0,-0.0080304779112339,60.0,-3.039658546447754,-0.0,-6.891347936743841e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,9.433835657546295e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522277832031,0.0,0.0,9.934409172274172e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552185058594,0.0,0.0,7.33755950932391e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490539550781,0.0,0.0,9.934367699315771e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24462890625,0.0,0.0,0.0004712402296718,291.27490234375,294.1499938964844,286.6211853027344,284.1309814453125,289.22381591796875,286.8264465332031,291.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.490304826911597e-07,0.0010047127725556,-0.0160569958388805,0.0,0.0,0.0,-0.0080304779112339,60.0,-3.039658546447754,-0.0,-6.891347936743841e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,9.43043123697862e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518920898437,0.0,0.0,9.93082212517038e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,7.334909605560824e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,9.93078137980774e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.244384765625,0.0,0.0,0.0004710701468866,291.27398681640625,294.1499938964844,286.5740966796875,284.10455322265625,289.17706298828125,286.7724304199219,291.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.44759495571634e-07,0.0010043517686426,-0.0159451104700565,0.0,0.0,0.0,-0.0080093042925,60.0,-3.0706489086151123,-0.0,-6.886341452627677e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,9.43043123697862e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518920898437,0.0,0.0,9.93082212517038e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,7.334909605560824e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,9.93078137980774e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.244384765625,0.0,0.0,0.0004710701468866,291.27398681640625,294.1499938964844,286.5740966796875,284.10455322265625,289.17706298828125,286.7724304199219,291.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.44759495571634e-07,0.0010043517686426,-0.0159451104700565,0.0,0.0,0.0,-0.0080093042925,60.0,-3.0706489086151123,-0.0,-6.886341452627677e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,9.428745397599414e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.251708984375,0.0,0.0,9.929046063916758e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.254638671875,0.0,0.0,7.333597750402987e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,9.929005318554118e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,0.0004709859495051,291.2735290527344,294.1499938964844,286.55157470703125,284.0922241210937,289.1536865234375,286.74627685546875,291.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048156837001,6.426446361729177e-07,0.0010041729547083,-0.0158897079527378,0.0,0.0,0.0,-0.0079988194629549,60.0,-3.085447072982788,-0.0,-6.88386236902261e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,9.427078475710005e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25152587890625,0.0,0.0,9.927289647748694e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,7.332300447160378e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484130859375,0.0,0.0,9.927249629981816e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440795898437,0.0,0.0,0.0004709026543423,291.2730712890625,294.1499938964844,286.5297241210937,284.0805358886719,289.1303100585937,286.7207336425781,291.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.405534804798663e-07,0.0010039962362498,-0.0158349256962537,0.0,0.0,0.0,-0.0079884519800543,60.0,-3.099783420562744,-0.0,-6.881412417669709e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,9.423826850252226e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,9.923864126903936e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25396728515625,0.0,0.0,7.329769869102165e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.248046875,0.0,0.0,9.923824109137058e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437744140625,0.0,0.0,0.0004707402258645,291.2720947265625,294.1499938964844,286.4883117675781,284.0591735839844,289.08367919921875,286.6714172363281,291.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.364739419950638e-07,0.0010036514140665,-0.0157280545681715,0.0,0.0,0.0,-0.007968227379024,60.0,-3.127021074295044,-0.0,-6.87663259668625e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,9.423826850252226e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,9.923864126903936e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25396728515625,0.0,0.0,7.329769869102165e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.248046875,0.0,0.0,9.923824109137058e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437744140625,0.0,0.0,0.0004707402258645,291.2720947265625,294.1499938964844,286.4883117675781,284.0591735839844,289.08367919921875,286.6714172363281,291.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.364739419950638e-07,0.0010036514140665,-0.0157280545681715,0.0,0.0,0.0,-0.007968227379024,60.0,-3.127021074295044,-0.0,-6.87663259668625e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,9.420732385478914e-05,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25067138671875,0.0,0.0,9.920604497892782e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535095214844,0.0,0.0,7.32736152713187e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,9.920565207721666e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434387207031,0.0,0.0,0.000470585655421,291.2711181640625,294.1499938964844,286.45001220703125,284.0406494140625,289.0372009277344,286.62469482421875,291.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.32590968052682e-07,0.001003323122859,-0.0156263317912817,0.0,0.0,0.0,-0.0079489769414067,60.0,-3.152125120162964,-0.0,-6.872085833720122e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,9.420732385478914e-05,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25067138671875,0.0,0.0,9.920604497892782e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535095214844,0.0,0.0,7.32736152713187e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,9.920565207721666e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434387207031,0.0,0.0,0.000470585655421,291.2711181640625,294.1499938964844,286.45001220703125,284.0406494140625,289.0372009277344,286.62469482421875,291.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.32590968052682e-07,0.001003323122859,-0.0156263317912817,0.0,0.0,0.0,-0.0079489769414067,60.0,-3.152125120162964,-0.0,-6.872085833720122e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24224853515625,0.0,0.0,9.41795005928725e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502136230469,0.0,0.0,9.917673014570028e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530212402344,0.0,0.0,7.32519620214589e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472229003906,0.0,0.0,9.917633724398912e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430725097656,0.0,0.0,0.0004704466846305,291.27008056640625,294.1499938964844,286.413330078125,284.0235595703125,288.9908752441406,286.5804138183594,291.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.290968030953081e-07,0.0010030277771875,-0.0155347948893904,0.0,0.0,0.0,-0.0079316534101963,60.0,-3.175619840621948,-0.0,-6.867994528647614e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24224853515625,0.0,0.0,9.41795005928725e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502136230469,0.0,0.0,9.917673014570028e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530212402344,0.0,0.0,7.32519620214589e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472229003906,0.0,0.0,9.917633724398912e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430725097656,0.0,0.0,0.0004704466846305,291.27008056640625,294.1499938964844,286.413330078125,284.0235595703125,288.9908752441406,286.5804138183594,291.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.290968030953081e-07,0.0010030277771875,-0.0155347948893904,0.0,0.0,0.0,-0.0079316534101963,60.0,-3.175619840621948,-0.0,-6.867994528647614e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,9.415640670340508e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497253417969,0.0,0.0,9.915239206748085e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25250244140625,0.0,0.0,7.323398313019425e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,9.915200644172728e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24267578125,0.0,0.0,0.0004703312879428,291.26904296875,294.1499938964844,286.3766784667969,284.00640869140625,288.9447631835937,286.5380554199219,291.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034084552899,6.26192047548102e-07,0.0010027822572737,-0.0154586993157863,0.0,0.0,0.0,-0.0079172533005476,60.0,-3.198691368103028,-0.0,-6.864595292199739e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,9.415640670340508e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497253417969,0.0,0.0,9.915239206748085e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25250244140625,0.0,0.0,7.323398313019425e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,9.915200644172728e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24267578125,0.0,0.0,0.0004703312879428,291.26904296875,294.1499938964844,286.3766784667969,284.00640869140625,288.9447631835937,286.5380554199219,291.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034084552899,6.26192047548102e-07,0.0010027822572737,-0.0154586993157863,0.0,0.0,0.0,-0.0079172533005476,60.0,-3.198691368103028,-0.0,-6.864595292199739e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416687011719,0.0,0.0,9.414672967977822e-05,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494812011719,0.0,0.0,9.914219845086336e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522277832031,0.0,0.0,7.322644523810595e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465515136719,0.0,0.0,9.91418128251098e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424621582031,0.0,0.0,0.0004702829755842,291.2685241699219,294.1499938964844,286.3583374023437,283.9978332519531,288.9217529296875,286.5174865722656,291.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033041471615,6.249732678043074e-07,0.0010026792297139,-0.0154267707839608,0.0,0.0,0.0,-0.0079112108796834,60.0,-3.210247039794922,-0.0,-6.863168522386331e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.241455078125,0.0,0.0,9.41380494623445e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492370605469,0.0,0.0,9.913304529618472e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.251953125,0.0,0.0,7.321968587348238e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463073730469,0.0,0.0,9.913266694638878e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24224853515625,0.0,0.0,0.000470239581773,291.2679748535156,294.1499938964844,286.3399963378906,283.9892272949219,288.8988037109375,286.4971923828125,291.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032104328274,6.238781793399539e-07,0.0010025865631178,-0.0153980813920497,0.0,0.0,0.0,-0.0079057812690734,60.0,-3.221831083297729,-0.0,-6.861887413833756e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24102783203125,0.0,0.0,9.412412327947096e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486877441406,0.0,0.0,9.911836968967692e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513732910156,0.0,0.0,7.320883742067963e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,9.911799133988096e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417907714844,0.0,0.0,0.0004701700236182,291.2668762207031,294.1499938964844,286.3033447265625,283.9720153808594,288.85302734375,286.45733642578125,291.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221167723197141e-07,0.0010024376679211,-0.0153519371524453,0.0,0.0,0.0,-0.0078970491886138,60.0,-3.245091676712036,-0.0,-6.859826839900053e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24102783203125,0.0,0.0,9.412412327947096e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486877441406,0.0,0.0,9.911836968967692e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513732910156,0.0,0.0,7.320883742067963e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,9.911799133988096e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417907714844,0.0,0.0,0.0004701700236182,291.2668762207031,294.1499938964844,286.3033447265625,283.9720153808594,288.85302734375,286.45733642578125,291.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221167723197141e-07,0.0010024376679211,-0.0153519371524453,0.0,0.0,0.0,-0.0078970491886138,60.0,-3.245091676712036,-0.0,-6.859826839900053e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,9.411462815478444e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481384277344,0.0,0.0,9.910835069604218e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25079345703125,0.0,0.0,7.3201437771786e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24530029296875,0.0,0.0,9.910798689816148e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413330078125,0.0,0.0,0.0004701225843746,291.2657775878906,294.1499938964844,286.26666259765625,283.9547119140625,288.80743408203125,286.4183044433594,291.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029564145952,6.209077128005447e-07,0.0010023354552686,-0.0153202628716826,0.0,0.0,0.0,-0.0078910551965236,60.0,-3.2684903144836426,-0.0,-6.858412149313153e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,9.411462815478444e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481384277344,0.0,0.0,9.910835069604218e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25079345703125,0.0,0.0,7.3201437771786e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24530029296875,0.0,0.0,9.910798689816148e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413330078125,0.0,0.0,0.0004701225843746,291.2657775878906,294.1499938964844,286.26666259765625,283.9547119140625,288.80743408203125,286.4183044433594,291.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029564145952,6.209077128005447e-07,0.0010023354552686,-0.0153202628716826,0.0,0.0,0.0,-0.0078910551965236,60.0,-3.2684903144836426,-0.0,-6.858412149313153e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,9.410924394614996e-05,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24755859375,0.0,0.0,9.91026681731455e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25018310546875,0.0,0.0,7.319723954424262e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447509765625,0.0,0.0,9.91023043752648e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408142089844,0.0,0.0,0.0004700956924352,291.2646179199219,294.1499938964844,286.2300109863281,283.9373779296875,288.7619934082031,286.3798217773437,291.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028968099504,6.202114377629186e-07,0.001002276665531,-0.0153020219877362,0.0,0.0,0.0,-0.0078876027837395,60.0,-3.2920212745666504,-0.0,-6.857597867337972e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,9.410924394614996e-05,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24755859375,0.0,0.0,9.91026681731455e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25018310546875,0.0,0.0,7.319723954424262e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447509765625,0.0,0.0,9.91023043752648e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408142089844,0.0,0.0,0.0004700956924352,291.2646179199219,294.1499938964844,286.2300109863281,283.9373779296875,288.7619934082031,286.3798217773437,291.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028968099504,6.202114377629186e-07,0.001002276665531,-0.0153020219877362,0.0,0.0,0.0,-0.0078876027837395,60.0,-3.2920212745666504,-0.0,-6.857597867337972e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395324707031,0.0,0.0,9.410760685568675e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469482421875,0.0,0.0,9.910093649523331e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2495422363281,0.0,0.0,7.319595169974491e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441711425781,0.0,0.0,9.910057269735262e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.24029541015625,0.0,0.0,0.0004700875142589,291.2634582519531,294.1499938964844,286.1933288574219,283.91998291015625,288.7167053222656,286.3417663574219,291.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028772521764,6.19982586158585e-07,0.0010022572241723,-0.0152960261330008,0.0,0.0,0.0,-0.0078864684328436,60.0,-3.315676212310791,-0.0,-6.857329992726592e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395324707031,0.0,0.0,9.410760685568675e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469482421875,0.0,0.0,9.910093649523331e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2495422363281,0.0,0.0,7.319595169974491e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441711425781,0.0,0.0,9.910057269735262e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.24029541015625,0.0,0.0,0.0004700875142589,291.2634582519531,294.1499938964844,286.1933288574219,283.91998291015625,288.7167053222656,286.3417663574219,291.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028772521764,6.19982586158585e-07,0.0010022572241723,-0.0152960261330008,0.0,0.0,0.0,-0.0078864684328436,60.0,-3.315676212310791,-0.0,-6.857329992726592e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,9.410811617271976e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466125488281,0.0,0.0,9.910146036418156e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24920654296875,0.0,0.0,7.319633732549846e-05,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438659667969,0.0,0.0,9.910110384225844e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,0.0004700900462921,291.26287841796875,294.1499938964844,286.17498779296875,283.9112548828125,288.6941223144531,286.3228759765625,291.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028815595433,6.200330631145334e-07,0.0010022615315392,-0.0152973486110568,0.0,0.0,0.0,-0.0078867189586162,60.0,-3.32754898071289,-0.0,-6.85738896777366e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.239013671875,0.0,0.0,9.41093676374294e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463073730469,0.0,0.0,9.91027700365521e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488708496094,0.0,0.0,7.319730502786115e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435607910156,0.0,0.0,9.9102413514629e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23974609375,0.0,0.0,0.0004700962745118,291.26226806640625,294.1499938964844,286.1566772460937,283.9025573730469,288.67156982421875,286.3040466308594,291.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028937831521,6.201764222169004e-07,0.0010022736387327,-0.0153011046350002,0.0,0.0,0.0,-0.0078874295577406,60.0,-3.339447498321533,-0.0,-6.857556655859298e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384338378906,0.0,0.0,9.411402425030246e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24566650390625,0.0,0.0,9.910766675602643e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481689453125,0.0,0.0,7.320091390283778e-05,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,9.910731751006097e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391967773437,0.0,0.0,0.0004701195575762,291.26104736328125,294.1499938964844,286.1199951171875,283.8850402832031,288.6265869140625,286.2664794921875,291.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029413970187,6.207323508533591e-07,0.0010023206705227,-0.015315668657422,0.0,0.0,0.0,-0.0078901853412389,60.0,-3.363311767578125,-0.0,-6.858207513005254e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
