time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384338378906,0.0,0.0,9.411402425030246e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24566650390625,0.0,0.0,9.910766675602643e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481689453125,0.0,0.0,7.320091390283778e-05,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,9.910731751006097e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391967773437,0.0,0.0,0.0004701195575762,291.26104736328125,294.1499938964844,286.1199951171875,283.8850402832031,288.6265869140625,286.2664794921875,291.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029413970187,6.207323508533591e-07,0.0010023206705227,-0.015315668657422,0.0,0.0,0.0,-0.0078901853412389,60.0,-3.363311767578125,-0.0,-6.858207513005254e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,9.412132203578948e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449951171875,0.0,0.0,9.91153356153518e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,7.320657459786162e-05,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423095703125,0.0,0.0,9.911499364534392e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23858642578125,0.0,0.0,0.0004701559955719,291.25982666015625,294.1499938964844,286.0833435058594,283.86749267578125,288.58172607421875,286.2290954589844,291.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030170669779,6.216172891981842e-07,0.0010023954091593,-0.0153388520702719,0.0,0.0,0.0,-0.0078945728018879,60.0,-3.3872733116149902,-0.0,-6.859242063228521e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,9.412132203578948e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449951171875,0.0,0.0,9.91153356153518e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,7.320657459786162e-05,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423095703125,0.0,0.0,9.911499364534392e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23858642578125,0.0,0.0,0.0004701559955719,291.25982666015625,294.1499938964844,286.0833435058594,283.86749267578125,288.58172607421875,286.2290954589844,291.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030170669779,6.216172891981842e-07,0.0010023954091593,-0.0153388520702719,0.0,0.0,0.0,-0.0078945728018879,60.0,-3.3872733116149902,-0.0,-6.859242063228521e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375183105469,0.0,0.0,9.412637155037372e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,9.912064706441016e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,7.321049633901566e-05,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.241943359375,0.0,0.0,9.912029781844468e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382507324219,0.0,0.0,0.0004701811994891,291.2591247558594,294.1499938964844,286.06280517578125,283.857666015625,288.5566711425781,286.20819091796875,291.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030696867033,6.222326760507713e-07,0.0010024474468082,-0.0153549732640385,0.0,0.0,0.0,-0.0078976238146424,60.0,-3.400728702545166,-0.0,-6.859962553562583e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,9.413075895281509e-05,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,9.912526002153754e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,7.32139014871791e-05,297.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416381835937,0.0,0.0,9.912491805152968e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23797607421875,0.0,0.0,0.0004702031146734,291.2585754394531,294.1499938964844,286.0466613769531,283.84991455078125,288.5370178222656,286.1917724609375,291.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031155543401,6.227687094906287e-07,0.0010024927323684,-0.0153690157458186,0.0,0.0,0.0,-0.0079002808779478,60.0,-3.411316156387329,-0.0,-6.860589252255522e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,9.41418911679648e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435607910156,0.0,0.0,9.913697431329638e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460021972656,0.0,0.0,7.322255260078236e-05,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,9.913663961924613e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373352050781,0.0,0.0,0.0004702587320934,291.2572937011719,294.1499938964844,286.010009765625,283.832275390625,288.492431640625,286.154541015625,291.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032322024926,6.24132553639356e-07,0.001002607983537,-0.0154047450050711,0.0,0.0,0.0,-0.0079070422798395,60.0,-3.4354236125946045,-0.0,-6.86218513124004e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,9.41418911679648e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435607910156,0.0,0.0,9.913697431329638e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460021972656,0.0,0.0,7.322255260078236e-05,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,9.913663961924613e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373352050781,0.0,0.0,0.0004702587320934,291.2572937011719,294.1499938964844,286.010009765625,283.832275390625,288.492431640625,286.154541015625,291.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032322024926,6.24132553639356e-07,0.001002607983537,-0.0154047450050711,0.0,0.0,0.0,-0.0079070422798395,60.0,-3.4354236125946045,-0.0,-6.86218513124004e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362976074219,0.0,0.0,9.414798114448786e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431945800781,0.0,0.0,9.914337715599686e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,7.322727469727397e-05,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406005859375,0.0,0.0,9.91430424619466e-05,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23699951171875,0.0,0.0,0.0004702891455963,291.25665283203125,294.1499938964844,285.9916687011719,283.82342529296875,288.47021484375,286.1359558105469,291.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003295998089,6.248789645724173e-07,0.0010026710806414,-0.0154242999851703,0.0,0.0,0.0,-0.007910743355751,60.0,-3.447497844696045,-0.0,-6.86305838826229e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359619140625,0.0,0.0,9.415432577952744e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,9.915004920912908e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,7.323220052057877e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.240234375,0.0,0.0,9.91497145150788e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366638183594,0.0,0.0,0.0004703208105638,291.2559814453125,294.1499938964844,285.97332763671875,283.8145751953125,288.447998046875,286.11737060546875,291.01837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033625876531,6.256574920371349e-07,0.0010027369717136,-0.0154446950182318,0.0,0.0,0.0,-0.0079146027565002,60.0,-3.4595816135406494,-0.0,-6.863969304049533e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352905273437,0.0,0.0,9.41675971262157e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420654296875,0.0,0.0,9.916401177179068e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,7.324251055251807e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395324707031,0.0,0.0,9.916368435369805e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,0.0004703871090896,291.2546691894531,294.1499938964844,285.9366760253906,283.7968139648437,288.4037170410156,286.0802001953125,291.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.272879886637384e-07,0.0010028748074546,-0.0154874082654714,0.0,0.0,0.0,-0.0079226857051253,60.0,-3.483771800994873,-0.0,-6.865877821837786e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352905273437,0.0,0.0,9.41675971262157e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420654296875,0.0,0.0,9.916401177179068e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,7.324251055251807e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395324707031,0.0,0.0,9.916368435369805e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,0.0004703871090896,291.2546691894531,294.1499938964844,285.9366760253906,283.7968139648437,288.4037170410156,286.0802001953125,291.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.272879886637384e-07,0.0010028748074546,-0.0154874082654714,0.0,0.0,0.0,-0.0079226857051253,60.0,-3.483771800994873,-0.0,-6.865877821837786e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,9.418133413419127e-05,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,9.917846909957008e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,7.325318438233808e-05,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23876953125,0.0,0.0,9.917814168147744e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352600097656,0.0,0.0,0.0004704557359218,291.2533264160156,294.1499938964844,285.8999938964844,283.7790222167969,288.3595275878906,286.0430603027344,291.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.289767497946741e-07,0.0010030175326392,-0.0155316507443785,0.0,0.0,0.0,-0.0079310582950711,60.0,-3.507982015609741,-0.0,-6.867854551728669e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,9.418133413419127e-05,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,9.917846909957008e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,7.325318438233808e-05,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23876953125,0.0,0.0,9.917814168147744e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352600097656,0.0,0.0,0.0004704557359218,291.2533264160156,294.1499938964844,285.8999938964844,283.7790222167969,288.3595275878906,286.0430603027344,291.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.289767497946741e-07,0.0010030175326392,-0.0155316507443785,0.0,0.0,0.0,-0.0079310582950711,60.0,-3.507982015609741,-0.0,-6.867854551728669e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338562011719,0.0,0.0,9.419512207387017e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2404479980469,0.0,0.0,9.919297008309512e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427673339844,0.0,0.0,7.326389459194615e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23797607421875,0.0,0.0,9.919264994096012e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345275878906,0.0,0.0,0.0004705245955847,291.251953125,294.1499938964844,285.86334228515625,283.7611694335937,288.3155212402344,286.00592041015625,291.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037914616987,6.306718205451034e-07,0.0010031608399003,-0.0155760562047362,0.0,0.0,0.0,-0.0079394616186618,60.0,-3.532196283340454,-0.0,-6.869838387046914e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338562011719,0.0,0.0,9.419512207387017e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2404479980469,0.0,0.0,9.919297008309512e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427673339844,0.0,0.0,7.326389459194615e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23797607421875,0.0,0.0,9.919264994096012e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345275878906,0.0,0.0,0.0004705245955847,291.251953125,294.1499938964844,285.86334228515625,283.7611694335937,288.3155212402344,286.00592041015625,291.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037914616987,6.306718205451034e-07,0.0010031608399003,-0.0155760562047362,0.0,0.0,0.0,-0.0079394616186618,60.0,-3.532196283340454,-0.0,-6.869838387046914e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,9.420860442332923e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,9.92071582004428e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,7.327437197091058e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371826171875,0.0,0.0,9.920684533426538e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337646484375,0.0,0.0,0.0004705919418483,291.2505798339844,294.1499938964844,285.82666015625,283.7432861328125,288.2716064453125,285.9687805175781,291.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039332555606,6.323294883259223e-07,0.0010033008875325,-0.0156194828450679,0.0,0.0,0.0,-0.0079476796090602,60.0,-3.5564005374908447,-0.0,-6.871779589801008e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,9.420860442332923e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,9.92071582004428e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,7.327437197091058e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371826171875,0.0,0.0,9.920684533426538e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337646484375,0.0,0.0,0.0004705919418483,291.2505798339844,294.1499938964844,285.82666015625,283.7432861328125,288.2716064453125,285.9687805175781,291.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039332555606,6.323294883259223e-07,0.0010033008875325,-0.0156194828450679,0.0,0.0,0.0,-0.0079476796090602,60.0,-3.5564005374908447,-0.0,-6.871779589801008e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,9.42152037168853e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391967773437,0.0,0.0,9.921409946400672e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414855957031,0.0,0.0,7.327949424507096e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367858886719,0.0,0.0,9.921378659782933e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333984375,0.0,0.0,0.0004706248873844,291.2498779296875,294.1499938964844,285.8083190917969,283.7343139648437,288.24969482421875,285.9502258300781,291.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040026390925,6.331405302262283e-07,0.001003369456157,-0.0156407300382852,0.0,0.0,0.0,-0.0079517010599374,60.0,-3.568497657775879,-0.0,-6.872728874895985e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,9.422152652405202e-05,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23876953125,0.0,0.0,9.92207569652237e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410583496094,0.0,0.0,7.328441279241815e-05,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2363586425781,0.0,0.0,9.922044409904628e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330017089844,0.0,0.0,0.0004706564941443,291.2491760253906,294.1499938964844,285.7900085449219,283.725341796875,288.22784423828125,285.9316711425781,291.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339180345094064e-07,0.0010034352308139,-0.015661098062992,0.0,0.0,0.0,-0.0079555558040738,60.0,-3.580587148666382,-0.0,-6.873639790683228e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315673828125,0.0,0.0,9.423345181858168e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,9.923330071615057e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,7.32936678105034e-05,297.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,9.923299512593076e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,0.0004707160405814,291.24774169921875,294.1499938964844,285.7533264160156,283.70733642578125,288.18414306640625,285.8945617675781,291.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.353815820148156e-07,0.0010035588638857,-0.0156994387507438,0.0,0.0,0.0,-0.00796281080693,60.0,-3.604742765426636,-0.0,-6.875353619761881e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315673828125,0.0,0.0,9.423345181858168e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,9.923330071615057e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,7.32936678105034e-05,297.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,9.923299512593076e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,0.0004707160405814,291.24774169921875,294.1499938964844,285.7533264160156,283.70733642578125,288.18414306640625,285.8945617675781,291.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.353815820148156e-07,0.0010035588638857,-0.0156994387507438,0.0,0.0,0.0,-0.00796281080693,60.0,-3.604742765426636,-0.0,-6.875353619761881e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,9.42440892686136e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,9.924449113896117e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392272949219,0.0,0.0,7.33019332983531e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23468017578125,0.0,0.0,9.924418554874136e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,0.0004707691841758,291.2463073730469,294.1499938964844,285.7166748046875,283.68927001953125,288.1405944824219,285.85748291015625,291.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.366853426698071e-07,0.0010036691091954,-0.0157335922122001,0.0,0.0,0.0,-0.0079692751169204,60.0,-3.62884521484375,-0.0,-6.87688057610103e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,9.42440892686136e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,9.924449113896117e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392272949219,0.0,0.0,7.33019332983531e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23468017578125,0.0,0.0,9.924418554874136e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,0.0004707691841758,291.2463073730469,294.1499938964844,285.7166748046875,283.68927001953125,288.1405944824219,285.85748291015625,291.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.366853426698071e-07,0.0010036691091954,-0.0157335922122001,0.0,0.0,0.0,-0.0079692751169204,60.0,-3.62884521484375,-0.0,-6.87688057610103e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.230224609375,0.0,0.0,9.425004827789962e-05,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,9.92507630144246e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,7.330656080739573e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,9.92504647001624e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,0.0004707989573944,291.2453918457031,294.1499938964844,285.6932067871094,283.6777038574219,288.11279296875,285.8337707519531,291.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368183203,6.374147005772102e-07,0.001003730809316,-0.0157526992261409,0.0,0.0,0.0,-0.0079728905111551,60.0,-3.644237756729126,-0.0,-6.877734648469416e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,9.425313328392804e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361145019531,0.0,0.0,9.925400809152052e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383117675781,0.0,0.0,7.330895459745079e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337951660156,0.0,0.0,9.925370250130072e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,0.0004708143533207,291.244873046875,294.1499938964844,285.67999267578125,283.6711730957031,288.09716796875,285.8204345703125,291.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044004302471,6.377910608534876e-07,0.0010037625906988,-0.015762560069561,0.0,0.0,0.0,-0.0079747568815946,60.0,-3.652886152267456,-0.0,-6.87817589550832e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,9.426028555026278e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,9.926152415573596e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373352050781,0.0,0.0,7.331450615311041e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23291015625,0.0,0.0,9.92612258414738e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,0.0004708500928245,291.2433776855469,294.1499938964844,285.6433410644531,283.6530456542969,288.0538330078125,285.7834167480469,290.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044748196378,6.3866116306599e-07,0.0010038361651822,-0.0157853551208972,0.0,0.0,0.0,-0.0079790707677602,60.0,-3.676851272583008,-0.0,-6.8791948137914e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,9.426028555026278e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,9.926152415573596e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373352050781,0.0,0.0,7.331450615311041e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23291015625,0.0,0.0,9.92612258414738e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,0.0004708500928245,291.2433776855469,294.1499938964844,285.6433410644531,283.6530456542969,288.0538330078125,285.7834167480469,290.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044748196378,6.3866116306599e-07,0.0010038361651822,-0.0157853551208972,0.0,0.0,0.0,-0.0079790707677602,60.0,-3.676851272583008,-0.0,-6.8791948137914e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,9.426313044968992e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347412109375,0.0,0.0,9.92645145743154e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2368469238281,0.0,0.0,7.331671076826751e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,9.926421626005322e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,0.0004708642663899,291.2426452636719,294.1499938964844,285.625,283.6439514160156,288.0322265625,285.7649230957031,290.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045042727142,6.39005008906679e-07,0.0010038652690127,-0.0157943628728389,0.0,0.0,0.0,-0.0079807750880718,60.0,-3.688802719116211,-0.0,-6.879597691522576e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,9.426535689271986e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342529296875,0.0,0.0,9.926685743266717e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2363586425781,0.0,0.0,7.331844244617969e-05,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23199462890625,0.0,0.0,9.926655911840498e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,0.000470875413157,291.24188232421875,294.1499938964844,285.6066589355469,283.63482666015625,288.0106506347656,285.7464294433594,290.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045270901173,6.39272514035838e-07,0.0010038878535851,-0.0158013682812452,0.0,0.0,0.0,-0.007982101291418,60.0,-3.700731039047241,-0.0,-6.879911040869048e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,9.42677361308597e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,9.926935308612884e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,7.332027598749846e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,9.926906204782426e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279357910156,0.0,0.0,0.0004708872875198,291.2403869628906,294.1499938964844,285.57000732421875,283.6165771484375,287.96759033203125,285.7095031738281,290.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045507224276,6.395484319909883e-07,0.0010039111366495,-0.0158085972070693,0.0,0.0,0.0,-0.0079834694042801,60.0,-3.7245030403137207,-0.0,-6.88023433781382e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,9.42677361308597e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,9.926935308612884e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,7.332027598749846e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,9.926906204782426e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279357910156,0.0,0.0,0.0004708872875198,291.2403869628906,294.1499938964844,285.57000732421875,283.6165771484375,287.96759033203125,285.7095031738281,290.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045507224276,6.395484319909883e-07,0.0010039111366495,-0.0158085972070693,0.0,0.0,0.0,-0.0079834694042801,60.0,-3.7245030403137207,-0.0,-6.88023433781382e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,9.4267881650012e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,9.92694913293235e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.234375,0.0,0.0,7.332037785090506e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301025390625,0.0,0.0,9.926920029101892e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,0.0004708879860118,291.2388610839844,294.1499938964844,285.5333251953125,283.5982971191406,287.92462158203125,285.6726379394531,290.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045506060123,6.395459308805584e-07,0.0010039110202342,-0.0158085320144891,0.0,0.0,0.0,-0.0079834572970867,60.0,-3.748181581497192,-0.0,-6.880231495642877e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,9.4267881650012e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,9.92694913293235e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.234375,0.0,0.0,7.332037785090506e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301025390625,0.0,0.0,9.926920029101892e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,0.0004708879860118,291.2388610839844,294.1499938964844,285.5333251953125,283.5982971191406,287.92462158203125,285.6726379394531,290.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045506060123,6.395459308805584e-07,0.0010039110202342,-0.0158085320144891,0.0,0.0,0.0,-0.0079834572970867,60.0,-3.748181581497192,-0.0,-6.880231495642877e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,9.426462202100085e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,9.9266049801372e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333374023437,0.0,0.0,7.33178312657401e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.926576603902504e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,0.0004708717169705,291.2373046875,294.1499938964844,285.4966735839844,283.5799560546875,287.8817749023437,285.6358337402344,290.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045140516012,6.391200599864533e-07,0.0010038749314844,-0.0157973766326904,0.0,0.0,0.0,-0.00798134598881,60.0,-3.771729469299317,-0.0,-6.879732694642371e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,9.426462202100085e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,9.9266049801372e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333374023437,0.0,0.0,7.33178312657401e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.926576603902504e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,0.0004708717169705,291.2373046875,294.1499938964844,285.4966735839844,283.5799560546875,287.8817749023437,285.6358337402344,290.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045140516012,6.391200599864533e-07,0.0010038749314844,-0.0157973766326904,0.0,0.0,0.0,-0.00798134598881,60.0,-3.771729469299317,-0.0,-6.879732694642371e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,9.425770986126736e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23028564453125,0.0,0.0,9.925875929184258e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,7.33124470571056e-05,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,9.925847552949564e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,0.0004708371998276,291.2357482910156,294.1499938964844,285.4599914550781,283.5615539550781,287.83905029296875,285.5990905761719,290.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044388473033,6.382392143677862e-07,0.0010038005420938,-0.0157743003219366,0.0,0.0,0.0,-0.0079769790172576,60.0,-3.795116186141968,-0.0,-6.878700986590047e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,9.425770986126736e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23028564453125,0.0,0.0,9.925875929184258e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,7.33124470571056e-05,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,9.925847552949564e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,0.0004708371998276,291.2357482910156,294.1499938964844,285.4599914550781,283.5615539550781,287.83905029296875,285.5990905761719,290.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044388473033,6.382392143677862e-07,0.0010038005420938,-0.0157743003219366,0.0,0.0,0.0,-0.0079769790172576,60.0,-3.795116186141968,-0.0,-6.878700986590047e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,9.425329335499556e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,9.92541026789695e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317810058594,0.0,0.0,7.330900552915409e-05,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,9.925382619258016e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2246398925781,0.0,0.0,0.0004708151100203,291.2349853515625,294.1499938964844,285.4416809082031,283.5523376464844,287.8177185058594,285.58074951171875,290.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043908841907,6.376790793183318e-07,0.0010037532774731,-0.0157596264034509,0.0,0.0,0.0,-0.0079742018133401,60.0,-3.806763648986816,-0.0,-6.878044445102205e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,9.42474653129466e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,9.924796177074312e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,7.330446533160284e-05,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,9.92476852843538e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2241516113281,0.0,0.0,0.0004707860061898,291.23419189453125,294.1499938964844,285.42333984375,283.5430908203125,287.7964172363281,285.5624389648437,290.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043279035016,6.369433549480163e-07,0.0010036909952759,-0.0157403517514467,0.0,0.0,0.0,-0.0079705538228154,60.0,-3.8183650970458975,-0.0,-6.877182556763728e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
