time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225646972656,0.0,0.0,9.423196752322838e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,9.923162724589928e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,7.329240179387853e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.923135803546757e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,0.0004707085900008,291.23260498046875,294.1499938964844,285.3866577148437,283.52459716796875,287.75390625,285.52587890625,290.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041611967608,6.349932846205775e-07,0.0010035261511802,-0.0156892668455839,0.0,0.0,0.0,-0.0079608866944909,60.0,-3.841395139694214,-0.0,-6.874898872410995e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225646972656,0.0,0.0,9.423196752322838e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,9.923162724589928e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,7.329240179387853e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.923135803546757e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,0.0004707085900008,291.23260498046875,294.1499938964844,285.3866577148437,283.52459716796875,287.75390625,285.52587890625,290.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041611967608,6.349932846205775e-07,0.0010035261511802,-0.0156892668455839,0.0,0.0,0.0,-0.0079608866944909,60.0,-3.841395139694214,-0.0,-6.874898872410995e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,9.421263530384748e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,9.921125456457958e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,7.327734783757478e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,9.921098535414784e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,0.0004706119943875,291.2309875488281,294.1499938964844,285.3500061035156,283.5060729980469,287.7115173339844,285.4894104003906,290.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953628242,6.325652748273569e-07,0.0010033210273832,-0.0156256593763828,0.0,0.0,0.0,-0.007948849350214,60.0,-3.864255905151367,-0.0,-6.872055280382483e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,9.421263530384748e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,9.921125456457958e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,7.327734783757478e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,9.921098535414784e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,0.0004706119943875,291.2309875488281,294.1499938964844,285.3500061035156,283.5060729980469,287.7115173339844,285.4894104003906,290.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953628242,6.325652748273569e-07,0.0010033210273832,-0.0156256593763828,0.0,0.0,0.0,-0.007948849350214,60.0,-3.864255905151367,-0.0,-6.872055280382483e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208251953125,0.0,0.0,9.419480920769274e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,9.919248259393498e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,7.326347986236215e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,9.919222065946089e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,0.0004705229657702,291.2298278808594,294.1499938964844,285.3236083984375,283.492431640625,287.6810607910156,285.4632263183594,290.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037624742835,6.303314989963837e-07,0.0010031322017312,-0.015567141585052,0.0,0.0,0.0,-0.0079377749934792,60.0,-3.880557775497437,-0.0,-6.869440483114887e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,9.418706758879124e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,9.918432624544948e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279357910156,0.0,0.0,7.32574553694576e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,9.918405703501776e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,0.0004704842867795,291.2293701171875,294.1499938964844,285.3133239746094,283.48699951171875,287.6692199707031,285.4530639648437,290.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036794701591,6.29361068149592e-07,0.0010030501289293,-0.0155417174100875,0.0,0.0,0.0,-0.0079329647123813,60.0,-3.8868603706359854,-0.0,-6.868304325280405e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195129394531,0.0,0.0,9.415658132638782e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,9.915221744449808e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.226806640625,0.0,0.0,7.323373574763536e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,9.915195551002398e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,0.0004703320155385,291.2277526855469,294.1499938964844,285.27667236328125,283.4669189453125,287.6270446777344,285.4168701171875,290.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003353158012,6.255449420677905e-07,0.0010027276584878,-0.015441745519638,0.0,0.0,0.0,-0.0079140458256006,60.0,-3.909237146377564,-0.0,-6.863837853643417e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195129394531,0.0,0.0,9.415658132638782e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,9.915221744449808e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.226806640625,0.0,0.0,7.323373574763536e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,9.915195551002398e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,0.0004703320155385,291.2277526855469,294.1499938964844,285.27667236328125,283.4669189453125,287.6270446777344,285.4168701171875,290.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003353158012,6.255449420677905e-07,0.0010027276584878,-0.015441745519638,0.0,0.0,0.0,-0.0079140458256006,60.0,-3.909237146377564,-0.0,-6.863837853643417e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.218994140625,0.0,0.0,9.41390244406648e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,9.913372196024284e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22625732421875,0.0,0.0,7.322007877519354e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22235107421875,0.0,0.0,9.913346002576871e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,0.0004702443256974,291.2269287109375,294.1499938964844,285.2583312988281,283.4565124511719,287.6059875488281,285.3988037109375,290.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031652636826,6.233485123630089e-07,0.0010025418596342,-0.0153842056170105,0.0,0.0,0.0,-0.0079031558707356,60.0,-3.9203193187713614,-0.0,-6.861267820568173e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,9.412018698640168e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,9.911387314787136e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.0,0.0,7.320541772060096e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,9.911361848935484e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,0.0004701502039097,291.2261047363281,294.1499938964844,285.239990234375,283.4459228515625,287.5849914550781,285.3807983398437,290.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029637487605,6.209918410604587e-07,0.0010023426730185,-0.0153224663808941,0.0,0.0,0.0,-0.007891472429037,60.0,-3.9313385486602783,-0.0,-6.858510914753424e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,9.4077768153511e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,9.906919876812026e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,7.317241397686303e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,9.906894410960376e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,0.0004699383280239,291.2244567871094,294.1499938964844,285.2033386230469,283.4240417480469,287.54302978515625,285.3448791503906,290.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025101946666,6.156894301057037e-07,0.0010018945904448,-0.0151835568249225,0.0,0.0,0.0,-0.0078651858493685,60.0,-3.953155517578125,-0.0,-6.85230929775571e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,9.4077768153511e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,9.906919876812026e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,7.317241397686303e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,9.906894410960376e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,0.0004699383280239,291.2244567871094,294.1499938964844,285.2033386230469,283.4240417480469,287.54302978515625,285.3448791503906,290.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025101946666,6.156894301057037e-07,0.0010018945904448,-0.0151835568249225,0.0,0.0,0.0,-0.0078651858493685,60.0,-3.953155517578125,-0.0,-6.85230929775571e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,9.403065632795916e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215270996094,0.0,0.0,9.901958401314914e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,7.313576497836038e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,9.901932935463265e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.000469702965347,291.2227783203125,294.1499938964844,285.1666564941406,283.4013671875,287.5011901855469,285.3091125488281,290.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.098021003708709e-07,0.001001396914944,-0.0150293204933404,0.0,0.0,0.0,-0.0078359981998801,60.0,-3.974745035171509,-0.0,-6.845427691359873e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,9.403065632795916e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215270996094,0.0,0.0,9.901958401314914e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,7.313576497836038e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,9.901932935463265e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.000469702965347,291.2227783203125,294.1499938964844,285.1666564941406,283.4013671875,287.5011901855469,285.3091125488281,290.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.098021003708709e-07,0.001001396914944,-0.0150293204933404,0.0,0.0,0.0,-0.0078359981998801,60.0,-3.974745035171509,-0.0,-6.845427691359873e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,9.397735993843526e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,9.89634427241981e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,7.309429929591715e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,9.896319534163922e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,0.000469436723506,291.2210998535156,294.1499938964844,285.1300048828125,283.3779602050781,287.45947265625,285.2735290527344,290.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014371946454,6.031439170328667e-07,0.001000834046863,-0.014854890294373,0.0,0.0,0.0,-0.007802989333868,60.0,-3.996037244796753,-0.0,-6.837648669488773e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,9.397735993843526e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,9.89634427241981e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,7.309429929591715e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,9.896319534163922e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,0.000469436723506,291.2210998535156,294.1499938964844,285.1300048828125,283.3779602050781,287.45947265625,285.2735290527344,290.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014371946454,6.031439170328667e-07,0.001000834046863,-0.014854890294373,0.0,0.0,0.0,-0.007802989333868,60.0,-3.996037244796753,-0.0,-6.837648669488773e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,9.391821367898956e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,9.890115325106308e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,7.304828613996506e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,9.89009058685042e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,0.0004691412905231,291.2193908691406,294.1499938964844,285.09332275390625,283.3538818359375,287.4178771972656,285.2381286621094,290.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008055251091,5.957581379334442e-07,0.0010002098279073,-0.0146613959223032,0.0,0.0,0.0,-0.0077663729898631,60.0,-4.017028331756592,-0.0,-6.829025522847587e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,9.391821367898956e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,9.890115325106308e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,7.304828613996506e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,9.89009058685042e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,0.0004691412905231,291.2193908691406,294.1499938964844,285.09332275390625,283.3538818359375,287.4178771972656,285.2381286621094,290.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008055251091,5.957581379334442e-07,0.0010002098279073,-0.0146613959223032,0.0,0.0,0.0,-0.0077663729898631,60.0,-4.017028331756592,-0.0,-6.829025522847587e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,9.38872981350869e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21856689453125,0.0,0.0,9.88685933407396e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,7.302423182409257e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,9.886834595818073e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0004689868655987,291.2185363769531,294.1499938964844,285.07501220703125,283.34161376953125,287.3970947265625,285.22052001953125,290.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004753712564,5.918976171415125e-07,0.0009998835157603,-0.0145602570846676,0.0,0.0,0.0,-0.0077472343109548,60.0,-4.027444362640381,-0.0,-6.824519971360132e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,9.3854519946035e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,9.883406892186032e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,7.299873686861247e-05,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.883382153930144e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,0.0004688230983447,291.2176818847656,294.1499938964844,285.0566711425781,283.32916259765625,287.3763732910156,285.2029113769531,290.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001253103837,5.878052320440474e-07,0.0009995375294238,-0.0144530432298779,0.0,0.0,0.0,-0.0077269454486668,60.0,-4.037785530090332,-0.0,-6.819745124175824e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,9.378483082400636e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,9.876066906144844e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,7.294451643247157e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,9.876042895484716e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,0.0004684749874286,291.2159729003906,294.1499938964844,285.0199890136719,283.30389404296875,287.3349914550781,285.1679382324219,290.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993813000619,5.791057446913328e-07,0.0009988021338358,-0.0142251281067729,0.0,0.0,0.0,-0.0076838168315589,60.0,-4.058230400085449,-0.0,-6.809601416080113e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,9.378483082400636e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,9.876066906144844e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,7.294451643247157e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,9.876042895484716e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,0.0004684749874286,291.2159729003906,294.1499938964844,285.0199890136719,283.30389404296875,287.3349914550781,285.1679382324219,290.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993813000619,5.791057446913328e-07,0.0009988021338358,-0.0142251281067729,0.0,0.0,0.0,-0.0076838168315589,60.0,-4.058230400085449,-0.0,-6.809601416080113e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,9.371130727231504e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,9.868323832051829e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,7.288732740562409e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,9.868299821391702e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,0.0004681077261921,291.2142333984375,294.1499938964844,284.9833374023437,283.27813720703125,287.2937316894531,285.1330871582031,290.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985965443775,5.699291136807005e-07,0.0009980265749618,-0.0139847109094262,0.0,0.0,0.0,-0.0076383226551115,60.0,-4.078462600708008,-0.0,-6.798909879535131e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,9.371130727231504e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,9.868323832051829e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,7.288732740562409e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,9.868299821391702e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,0.0004681077261921,291.2142333984375,294.1499938964844,284.9833374023437,283.27813720703125,287.2937316894531,285.1330871582031,290.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985965443775,5.699291136807005e-07,0.0009980265749618,-0.0139847109094262,0.0,0.0,0.0,-0.0076383226551115,60.0,-4.078462600708008,-0.0,-6.798909879535131e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,9.364871948491782e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,9.861731814453378e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,7.283863669726998e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.861708531389012e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,0.0004677950637415,291.2128295898437,294.1499938964844,284.9540100097656,283.2572021484375,287.26080322265625,285.1054077148437,290.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979283204302,5.621184300252935e-07,0.0009973662672564,-0.0137800769880414,0.0,0.0,0.0,-0.0075995991937816,60.0,-4.094444274902344,-0.0,-6.789816353602873e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,9.363269055029376e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,9.860044519882648e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,7.282617298187688e-05,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21246337890625,0.0,0.0,9.860021236818284e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,0.0004677150282077,291.2124938964844,294.1499938964844,284.9466552734375,283.2519226074219,287.2525939941406,285.0985107421875,290.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977573063224,5.601186785497703e-07,0.0009971972322091,-0.0137276845052838,0.0,0.0,0.0,-0.0075896852649748,60.0,-4.098417282104492,-0.0,-6.787488615600523e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.355033398605884e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,9.85137085081078e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,7.2762108175084e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.851347567746416e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,0.0004673036164604,291.2107238769531,294.1499938964844,284.9100036621094,283.225341796875,287.2115478515625,285.0641174316406,290.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968783706426,5.498416157934116e-07,0.0009963285410776,-0.0134584316983819,0.0,0.0,0.0,-0.0075387354008853,60.0,-4.118131160736084,-0.0,-6.775534444614095e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.355033398605884e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,9.85137085081078e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,7.2762108175084e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.851347567746416e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,0.0004673036164604,291.2107238769531,294.1499938964844,284.9100036621094,283.225341796875,287.2115478515625,285.0641174316406,290.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968783706426,5.498416157934116e-07,0.0009963285410776,-0.0134584316983819,0.0,0.0,0.0,-0.0075387354008853,60.0,-4.118131160736084,-0.0,-6.775534444614095e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,9.350802429253235e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,9.846914326772094e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,7.272919174283743e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,9.84689177130349e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,0.0004670922644436,291.2098693847656,294.1499938964844,284.89166259765625,283.2119140625,287.1910705566406,285.0470275878906,290.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964267956092,5.445620558930386e-07,0.0009958822047337,-0.0133201088756322,0.0,0.0,0.0,-0.007512561045587,60.0,-4.127915859222412,-0.0,-6.769397487005335e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.34648051043041e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.842363215284422e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,7.269556954270229e-05,297.75,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,9.842339932220057e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,0.0004668763722293,291.208984375,294.1499938964844,284.8733215332031,283.19842529296875,287.1706237792969,285.02996826171875,290.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959655581042,5.391696049628081e-07,0.0009954263223335,-0.0131788272410631,0.0,0.0,0.0,-0.0074858274310827,60.0,-4.137648582458496,-0.0,-6.763132631704138e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.337643132312225e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,9.83305581030436e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,7.262682629516348e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,9.833033254835756e-05,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,0.0004664349253289,291.20721435546875,294.1499938964844,284.836669921875,283.1712646484375,287.1298217773437,284.9960327148437,290.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995022477582,5.28143743849796e-07,0.0009944944176822,-0.0128899505361914,0.0,0.0,0.0,-0.0074311648495495,60.0,-4.15697193145752,-0.0,-6.75033078323395e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.337643132312225e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,9.83305581030436e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,7.262682629516348e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,9.833033254835756e-05,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,0.0004664349253289,291.20721435546875,294.1499938964844,284.836669921875,283.1712646484375,287.1298217773437,284.9960327148437,290.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995022477582,5.28143743849796e-07,0.0009944944176822,-0.0128899505361914,0.0,0.0,0.0,-0.0074311648495495,60.0,-4.15697193145752,-0.0,-6.75033078323395e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.3286122137215e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.82354540610686e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,7.255657692439854e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,9.823522850638255e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0004659838159568,291.2054138183594,294.1499938964844,284.79998779296875,283.14385986328125,287.089111328125,284.9623107910156,290.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940589079633,5.16877321388165e-07,0.0009935420239344,-0.0125947659835219,0.0,0.0,0.0,-0.0073753101751208,60.0,-4.17613410949707,-0.0,-6.737262481237849e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.3286122137215e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.82354540610686e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,7.255657692439854e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,9.823522850638255e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0004659838159568,291.2054138183594,294.1499938964844,284.79998779296875,283.14385986328125,287.089111328125,284.9623107910156,290.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940589079633,5.16877321388165e-07,0.0009935420239344,-0.0125947659835219,0.0,0.0,0.0,-0.0073753101751208,60.0,-4.17613410949707,-0.0,-6.737262481237849e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.319454693468288e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.81390112428926e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,7.248534529935569e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.813878568820655e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,0.0004655263619497,291.20361328125,294.1499938964844,284.7633361816406,283.1163330078125,287.04852294921875,284.9288330078125,290.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.054529310655198e-07,0.0009925762424245,-0.0122954407706856,0.0,0.0,0.0,-0.0073186717927455,60.0,-4.195164203643799,-0.0,-6.724023648985168e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.319454693468288e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.81390112428926e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,7.248534529935569e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.813878568820655e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,0.0004655263619497,291.20361328125,294.1499938964844,284.7633361816406,283.1163330078125,287.04852294921875,284.9288330078125,290.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.054529310655198e-07,0.0009925762424245,-0.0122954407706856,0.0,0.0,0.0,-0.0073186717927455,60.0,-4.195164203643799,-0.0,-6.724023648985168e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.310249879490584e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.80420663836412e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,7.24137426004745e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.80418481049128e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0004650665505323,291.2018127441406,294.1499938964844,284.7266540527344,283.0887145996094,287.008056640625,284.8955383300781,290.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920995216816,4.939698783346103e-07,0.0009916055714711,-0.0119945732876658,0.0,0.0,0.0,-0.007261742837727,60.0,-4.2140984535217285,-0.0,-6.710730104941831e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.310249879490584e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.80420663836412e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,7.24137426004745e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.80418481049128e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0004650665505323,291.2018127441406,294.1499938964844,284.7266540527344,283.0887145996094,287.008056640625,284.8955383300781,290.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920995216816,4.939698783346103e-07,0.0009916055714711,-0.0119945732876658,0.0,0.0,0.0,-0.007261742837727,60.0,-4.2140984535217285,-0.0,-6.710730104941831e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.305649291491136e-05,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.799362305784598e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,7.237795944092795e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.799340477911755e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0004648367757909,291.200927734375,294.1499938964844,284.7083435058594,283.07489013671875,286.98785400390625,284.8789978027344,290.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916087146848,4.882313078269362e-07,0.0009911204688251,-0.0118442177772521,0.0,0.0,0.0,-0.007233293261379,60.0,-4.223539352416992,-0.0,-6.70409221470436e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
