time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.301069803768768e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.794539073482156e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,7.234233635244891e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.794517973205076e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,0.0004646080196835,291.20001220703125,294.1499938964844,284.69000244140625,283.0610656738281,286.9676818847656,284.86248779296875,290.9311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911201195791,4.825187716051005e-07,0.0009906376944854,-0.0116945412009954,0.0,0.0,0.0,-0.0072049722075462,60.0,-4.232969284057617,-0.0,-6.697487009432734e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.292009781347588e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.784997382666916e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,7.227185415104032e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.784977009985596e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0004641554551199,291.1981811523437,294.1499938964844,284.6533203125,283.0334167480469,286.9273986816406,284.82965087890625,290.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901534067466,4.71216594633006e-07,0.0009896822739392,-0.0113984085619449,0.0,0.0,0.0,-0.007148940116167,60.0,-4.2518157958984375,-0.0,-6.684428655034935e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.292009781347588e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.784997382666916e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,7.227185415104032e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.784977009985596e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0004641554551199,291.1981811523437,294.1499938964844,284.6533203125,283.0334167480469,286.9273986816406,284.82965087890625,290.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901534067466,4.71216594633006e-07,0.0009896822739392,-0.0113984085619449,0.0,0.0,0.0,-0.007148940116167,60.0,-4.2518157958984375,-0.0,-6.684428655034935e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.283147664973512e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.775664511835204e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,7.220292172860354e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.77564341155812e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.000463712727651,291.19635009765625,294.1499938964844,284.6166687011719,283.005859375,286.8872375488281,284.7969970703125,290.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892077650874,4.6016089072509203e-07,0.0009887476917356,-0.0111087299883365,0.0,0.0,0.0,-0.0070941294543445,60.0,-4.270677089691162,-0.0,-6.671667307500685e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.283147664973512e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.775664511835204e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,7.220292172860354e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.77564341155812e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.000463712727651,291.19635009765625,294.1499938964844,284.6166687011719,283.005859375,286.8872375488281,284.7969970703125,290.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892077650874,4.6016089072509203e-07,0.0009887476917356,-0.0111087299883365,0.0,0.0,0.0,-0.0070941294543445,60.0,-4.270677089691162,-0.0,-6.671667307500685e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.275530464947224e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.767642768565564e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.214366632979363e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.767622395884246e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0004633322532754,291.1947326660156,294.1499938964844,284.5844116210937,282.9817199707031,286.8519592285156,284.7684020996094,290.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883950697258,4.506590016717382e-07,0.000987944426015,-0.0108597623184323,0.0,0.0,0.0,-0.0070470222271978,60.0,-4.2873053550720215,-0.0,-6.660709317429794e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.274514013668522e-05,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.766571747604758e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,7.213575736386701e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.766551374923438e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004632814670912,291.19451904296875,294.1499938964844,284.5799865722656,282.9784240722656,286.84716796875,284.7644958496094,290.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882865706458,4.493905692015687e-07,0.0009878372075036,-0.010826526209712,0.0,0.0,0.0,-0.0070407334715127,60.0,-4.289577484130859,-0.0,-6.659247020479597e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.266265988117084e-05,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.757885709404944e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.207159796962515e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.757865336723626e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004628694441635,291.1926574707031,294.1499938964844,284.5433349609375,282.951171875,286.80718994140625,284.732177734375,290.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874064708128,4.391008303628041e-07,0.0009869673522189,-0.0105569129809737,0.0,0.0,0.0,-0.0069897207431495,60.0,-4.308574199676514,-0.0,-6.64739161493344e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.266265988117084e-05,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.757885709404944e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.207159796962515e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.757865336723626e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004628694441635,291.1926574707031,294.1499938964844,284.5433349609375,282.951171875,286.80718994140625,284.732177734375,290.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874064708128,4.391008303628041e-07,0.0009869673522189,-0.0105569129809737,0.0,0.0,0.0,-0.0069897207431495,60.0,-4.308574199676514,-0.0,-6.64739161493344e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.26223729038611e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.753643098520116e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.204026042018086e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.753622725838797e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0004626682202797,291.1917419433594,294.1499938964844,284.5249938964844,282.9376525878906,286.7872314453125,284.716064453125,290.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869766654446,4.340753321230295e-07,0.0009865425527095,-0.0104252332821488,0.0,0.0,0.0,-0.0069648060016334,60.0,-4.318103790283203,-0.0,-6.641605665436148e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.258362842956558e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.74956274149008e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,7.201012340374291e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.74954236880876e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0004624746798072,291.1907958984375,294.1499938964844,284.50665283203125,282.9241943359375,286.7673034667969,284.6999816894531,290.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865632746368,4.29241339361397e-07,0.0009861339349299,-0.0102985706180334,0.0,0.0,0.0,-0.0069408407434821,60.0,-4.327672004699707,-0.0,-6.636042115815144e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.251050505554304e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.741861140355468e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,7.195323996711522e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.74184149526991e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0004621094267349,291.1889343261719,294.1499938964844,284.4700012207031,282.8974914550781,286.7275390625,284.6678771972656,290.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857828263193,4.2011782852569013e-07,0.0009853626834228,-0.0100595112890005,0.0,0.0,0.0,-0.006895609665662,60.0,-4.3469672203063965,-0.0,-6.625548110150703e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.251050505554304e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.741861140355468e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,7.195323996711522e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.74184149526991e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0004621094267349,291.1889343261719,294.1499938964844,284.4700012207031,282.8974914550781,286.7275390625,284.6678771972656,290.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857828263193,4.2011782852569013e-07,0.0009853626834228,-0.0100595112890005,0.0,0.0,0.0,-0.006895609665662,60.0,-4.3469672203063965,-0.0,-6.625548110150703e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.24414416658692e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.73458809312433e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,7.189952157204971e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.734568448038772e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0004617644299287,291.1870422363281,294.1499938964844,284.4333190917969,282.87115478515625,286.68780517578125,284.6358337402344,290.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850456845015,4.1150039464810106e-07,0.0009846342727541,-0.0098337102681398,0.0,0.0,0.0,-0.0068528871051967,60.0,-4.366394519805908,-0.0,-6.615643854956943e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.24414416658692e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.73458809312433e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,7.189952157204971e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.734568448038772e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0004617644299287,291.1870422363281,294.1499938964844,284.4333190917969,282.87115478515625,286.68780517578125,284.6358337402344,290.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850456845015,4.1150039464810106e-07,0.0009846342727541,-0.0098337102681398,0.0,0.0,0.0,-0.0068528871051967,60.0,-4.366394519805908,-0.0,-6.615643854956943e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.237918857252224e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.72803172771819e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,7.18510927981697e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.728012810228392e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0004614534555003,291.1851501464844,294.1499938964844,284.39666748046875,282.84521484375,286.6481628417969,284.60382080078125,290.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843811858445,4.0373132037530013e-07,0.0009839774575084,-0.0096301389858126,0.0,0.0,0.0,-0.0068143703974783,60.0,-4.3860931396484375,-0.0,-6.606721569824003e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.237918857252224e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.72803172771819e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,7.18510927981697e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.728012810228392e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0004614534555003,291.1851501464844,294.1499938964844,284.39666748046875,282.84521484375,286.6481628417969,284.60382080078125,290.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843811858445,4.0373132037530013e-07,0.0009839774575084,-0.0096301389858126,0.0,0.0,0.0,-0.0068143703974783,60.0,-4.3860931396484375,-0.0,-6.606721569824003e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.232327283825724e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.722143295221032e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,7.180759712355211e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.722124377731234e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0004611741460394,291.1832580566406,294.1499938964844,284.3599853515625,282.8197326660156,286.6086120605469,284.57177734375,290.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837842080742,3.967525117332116e-07,0.0009833874646574,-0.0094472719356417,0.0,0.0,0.0,-0.0067797717638313,60.0,-4.406034469604492,-0.0,-6.59871162156378e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.232327283825724e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.722143295221032e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,7.180759712355211e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.722124377731234e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0004611741460394,291.1832580566406,294.1499938964844,284.3599853515625,282.8197326660156,286.6086120605469,284.57177734375,290.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837842080742,3.967525117332116e-07,0.0009833874646574,-0.0094472719356417,0.0,0.0,0.0,-0.0067797717638313,60.0,-4.406034469604492,-0.0,-6.59871162156378e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.229793795384468e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.719474473968148e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,7.178788655437529e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.719455556478351e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0004610475734807,291.18231201171875,294.1499938964844,284.3416748046875,282.80718994140625,286.5888671875,284.5557556152344,290.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835137752816,3.935893744255736e-07,0.0009831201750785,-0.0093643870204687,0.0,0.0,0.0,-0.00676409015432,60.0,-4.416111946105957,-0.0,-6.595082879812253e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,9.227466944139452e-05,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.71702320384793e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,7.17697839718312e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.717005013953894e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,0.0004609313327819,291.1813659667969,294.1499938964844,284.3233337402344,282.7947692871094,286.5691223144531,284.5397033691406,290.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832652285695,3.906838799139223e-07,0.0009828745387494,-0.0092882541939616,0.0,0.0,0.0,-0.0067496858537197,60.0,-4.426270961761475,-0.0,-6.591750434381538e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.223440429195762e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.712782775750384e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,7.173846097430214e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.712764585856348e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.0004607302253134,291.179443359375,294.1499938964844,284.2866516113281,282.7703857421875,286.5297241210937,284.5074768066406,290.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828350739553,3.856552268644009e-07,0.0009824493899941,-0.0091564869508147,0.0,0.0,0.0,-0.0067247552797198,60.0,-4.446857452392578,-0.0,-6.585984380080846e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.223440429195762e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.712782775750384e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,7.173846097430214e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.712764585856348e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.0004607302253134,291.179443359375,294.1499938964844,284.2866516113281,282.7703857421875,286.5297241210937,284.5074768066406,290.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828350739553,3.856552268644009e-07,0.0009824493899941,-0.0091564869508147,0.0,0.0,0.0,-0.0067247552797198,60.0,-4.446857452392578,-0.0,-6.585984380080846e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.220161155099048e-05,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.709328878670932e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,7.17129441909492e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.709310688776895e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0004605664289556,291.1775207519531,294.1499938964844,284.25,282.74658203125,286.4903564453125,284.47509765625,290.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824845474213,3.81557498485563e-07,0.0009821029379963,-0.0090491119772195,0.0,0.0,0.0,-0.0067044398747384,60.0,-4.467746734619141,-0.0,-6.581288403140206e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.220161155099048e-05,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.709328878670932e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,7.17129441909492e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.709310688776895e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0004605664289556,291.1775207519531,294.1499938964844,284.25,282.74658203125,286.4903564453125,284.47509765625,290.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824845474213,3.81557498485563e-07,0.0009821029379963,-0.0090491119772195,0.0,0.0,0.0,-0.0067044398747384,60.0,-4.467746734619141,-0.0,-6.581288403140206e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,9.217628394253552e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.706661512609573e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,7.169324089772999e-05,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,9.706643322715536e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,0.0004604398855008,291.1756591796875,294.1499938964844,284.2148132324219,282.7247009277344,286.45263671875,284.4437561035156,290.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822135325521,3.783901547649293e-07,0.0009818351827561,-0.0089661171659827,0.0,0.0,0.0,-0.0066887368448078,60.0,-4.4881463050842285,-0.0,-6.57765966138868e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.217532351613043e-05,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.706560376798734e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,7.169249147409573e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.7065421869047e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0004604351124726,291.17559814453125,294.1499938964844,284.2133483886719,282.72381591796875,286.4510498046875,284.4424743652344,290.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822032880038,3.782701867294236e-07,0.0009818250546231,-0.0089629739522933,0.0,0.0,0.0,-0.0066881421953439,60.0,-4.4890007972717285,-0.0,-6.577521816097942e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.215388126904144e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.704301919555292e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,7.167580770328641e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.704283729661256e-05,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0004603279812727,291.17364501953125,294.1499938964844,284.1766662597656,282.70233154296875,286.4118347167969,284.4095458984375,290.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819738334044,3.755868931420993e-07,0.0009815982775762,-0.0088926618918776,0.0,0.0,0.0,-0.0066748396493494,60.0,-4.510509490966797,-0.0,-6.574448008223045e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.215388126904144e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.704301919555292e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,7.167580770328641e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.704283729661256e-05,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0004603279812727,291.17364501953125,294.1499938964844,284.1766662597656,282.70233154296875,286.4118347167969,284.4095458984375,290.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819738334044,3.755868931420993e-07,0.0009815982775762,-0.0088926618918776,0.0,0.0,0.0,-0.0066748396493494,60.0,-4.510509490966797,-0.0,-6.574448008223045e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.214397141477092e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.703257819637656e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,7.166809518821537e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.703240357339382e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0004602784756571,291.17266845703125,294.1499938964844,284.1583251953125,282.6920471191406,286.3922119140625,284.3930358886719,290.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818677790462,3.743462571037526e-07,0.0009814933873713,-0.0088601531460881,0.0,0.0,0.0,-0.0066686887294054,60.0,-4.52131462097168,-0.0,-6.57302763329426e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.21354949241504e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.702365059638396e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,7.166150317061692e-05,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.70234686974436e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004602361295837,291.17169189453125,294.1499938964844,284.1400146484375,282.6820373535156,286.3726501464844,284.37646484375,290.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817768586799,3.7328399571379123e-07,0.0009814036311581,-0.008832317776978,0.0,0.0,0.0,-0.0066634225659072,60.0,-4.532170295715332,-0.0,-6.571811184130638e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,9.21212340472266e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,9.700862574391068e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,7.165040005929768e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.700845112092792e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0004601648834068,291.16973876953125,294.1499938964844,284.10333251953125,282.6628112792969,286.33349609375,284.34307861328125,290.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981623888947,3.714954743827548e-07,0.0009812524076551,-0.0087854526937007,0.0,0.0,0.0,-0.0066545559093356,60.0,-4.554019451141357,-0.0,-6.56976339996618e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,9.21212340472266e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,9.700862574391068e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,7.165040005929768e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.700845112092792e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0004601648834068,291.16973876953125,294.1499938964844,284.10333251953125,282.6628112792969,286.33349609375,284.34307861328125,290.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981623888947,3.714954743827548e-07,0.0009812524076551,-0.0087854526937007,0.0,0.0,0.0,-0.0066545559093356,60.0,-4.554019451141357,-0.0,-6.56976339996618e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,9.211029100697488e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.69970933510922e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,7.164188718888909e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,9.699691872810944e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0004601102264132,291.1677551269531,294.1499938964844,284.0666809082031,282.6445617675781,286.2944030761719,284.3094177246094,290.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981506309472,3.701205173456401e-07,0.0009811361087486,-0.0087494235485792,0.0,0.0,0.0,-0.0066477390937507,60.0,-4.576035499572754,-0.0,-6.568189547806469e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,9.211029100697488e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.69970933510922e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,7.164188718888909e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,9.699691872810944e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0004601102264132,291.1677551269531,294.1499938964844,284.0666809082031,282.6445617675781,286.2944030761719,284.3094177246094,290.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981506309472,3.701205173456401e-07,0.0009811361087486,-0.0087494235485792,0.0,0.0,0.0,-0.0066477390937507,60.0,-4.576035499572754,-0.0,-6.568189547806469e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.210222924593836e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.698859503259882e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,7.163560803746805e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.69884276855737e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0004600699467118,291.165771484375,294.1499938964844,284.0299987792969,282.627197265625,286.25537109375,284.2755126953125,290.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814193472266,3.691045833420503e-07,0.0009810501942411,-0.0087228016927838,0.0,0.0,0.0,-0.0066427020356059,60.0,-4.598188400268555,-0.0,-6.56702638934803e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.210222924593836e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.698859503259882e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,7.163560803746805e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.69884276855737e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0004600699467118,291.165771484375,294.1499938964844,284.0299987792969,282.627197265625,286.25537109375,284.2755126953125,290.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814193472266,3.691045833420503e-07,0.0009810501942411,-0.0087228016927838,0.0,0.0,0.0,-0.0066427020356059,60.0,-4.598188400268555,-0.0,-6.56702638934803e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.209717973135412e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.698326903162524e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,7.163167174439877e-05,297.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.698310896055772e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0004600447136908,291.1637878417969,294.1499938964844,283.99334716796875,282.6106262207031,286.21636962890625,284.2413024902344,290.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098136451561,3.6846398643319844e-07,0.0009809960611164,-0.0087060155346989,0.0,0.0,0.0,-0.0066395262256264,60.0,-4.620484828948975,-0.0,-6.566293109244725e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.209717973135412e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.698326903162524e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,7.163167174439877e-05,297.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.698310896055772e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0004600447136908,291.1637878417969,294.1499938964844,283.99334716796875,282.6106262207031,286.21636962890625,284.2413024902344,290.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098136451561,3.6846398643319844e-07,0.0009809960611164,-0.0087060155346989,0.0,0.0,0.0,-0.0066395262256264,60.0,-4.620484828948975,-0.0,-6.566293109244725e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
