time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.20953825698234e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.698137728264555e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,7.163027476053685e-05,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,9.698120993562044e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.000460035749711,291.16278076171875,294.1499938964844,283.9750061035156,282.6025695800781,286.1968688964844,284.22412109375,290.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682346516598045e-07,0.000980976736173,-0.0087000066414475,0.0,0.0,0.0,-0.0066383895464241,60.0,-4.631672382354736,-0.0,-6.566030208432494e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.209439303958789e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.698032954474912e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,7.162949623307213e-05,297.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,9.698016219772398e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0004600308020599,291.1617736816406,294.1499938964844,283.9566650390625,282.5946960449219,286.1773986816406,284.2068786621094,290.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813338983803,3.681051623516396e-07,0.0009809657931327,-0.0086966138333082,0.0,0.0,0.0,-0.0066377478651702,60.0,-4.642892837524414,-0.0,-6.565882415543457e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,9.2094145657029e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.6980067610275e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,7.162929978221655e-05,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.697990026324987e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.000460029579699,291.1597595214844,294.1499938964844,283.9200134277344,282.5793762207031,286.13848876953125,284.17218017578125,290.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813302895054,3.680636950775807e-07,0.0009809623006731,-0.0086955269798636,0.0,0.0,0.0,-0.0066375420428812,60.0,-4.665424346923828,-0.0,-6.56583480918016e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,9.2094145657029e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.6980067610275e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,7.162929978221655e-05,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.697990026324987e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.000460029579699,291.1597595214844,294.1499938964844,283.9200134277344,282.5793762207031,286.13848876953125,284.17218017578125,290.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813302895054,3.680636950775807e-07,0.0009809623006731,-0.0086955269798636,0.0,0.0,0.0,-0.0066375420428812,60.0,-4.665424346923828,-0.0,-6.56583480918016e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.20959428185597e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.698195208329707e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,7.163068949012086e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.698179201222956e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0004600385436788,291.1577453613281,294.1499938964844,283.8833312988281,282.56451416015625,286.099609375,284.1371765136719,290.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813485667109,3.682767442114709e-07,0.0009809802286326,-0.0087011102586984,0.0,0.0,0.0,-0.0066385981626808,60.0,-4.688063144683838,-0.0,-6.566078525338527e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.20959428185597e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.698195208329707e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,7.163068949012086e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.698179201222956e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0004600385436788,291.1577453613281,294.1499938964844,283.8833312988281,282.56451416015625,286.099609375,284.1371765136719,290.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813485667109,3.682767442114709e-07,0.0009809802286326,-0.0087011102586984,0.0,0.0,0.0,-0.0066385981626808,60.0,-4.688063144683838,-0.0,-6.566078525338527e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,9.209939162246884e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.698558278614656e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,7.163336704252288e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,9.698542271507904e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0004600557731464,291.1557312011719,294.1499938964844,283.8466796875,282.5500183105469,286.0607604980469,284.1019592285156,290.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.686956233650562e-07,0.0009810156188905,-0.0087120858952403,0.0,0.0,0.0,-0.0066406745463609,60.0,-4.710784435272217,-0.0,-6.566558141685165e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,9.209939162246884e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.698558278614656e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,7.163336704252288e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,9.698542271507904e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0004600557731464,291.1557312011719,294.1499938964844,283.8466796875,282.5500183105469,286.0607604980469,284.1019592285156,290.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.686956233650562e-07,0.0009810156188905,-0.0087120858952403,0.0,0.0,0.0,-0.0066406745463609,60.0,-4.710784435272217,-0.0,-6.566558141685165e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.210453572450206e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.699098882265388e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,7.163736154325306e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.699082875158638e-05,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0004600814718287,291.1536865234375,294.1499938964844,283.8099975585937,282.5357971191406,286.0219421386719,284.06646728515625,290.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814382065087,3.693255052894529e-07,0.0009810689371079,-0.0087285907939076,0.0,0.0,0.0,-0.0066437972709536,60.0,-4.733588695526123,-0.0,-6.56727934256196e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.210453572450206e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.699098882265388e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,7.163736154325306e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.699082875158638e-05,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0004600814718287,291.1536865234375,294.1499938964844,283.8099975585937,282.5357971191406,286.0219421386719,284.06646728515625,290.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814382065087,3.693255052894529e-07,0.0009810689371079,-0.0087285907939076,0.0,0.0,0.0,-0.0066437972709536,60.0,-4.733588695526123,-0.0,-6.56727934256196e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,9.210751159116626e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.6994117484428e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,7.163966802181676e-05,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,9.699396468931808e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0004600963147822,291.15264892578125,294.1499938964844,283.7916564941406,282.5287780761719,286.0025634765625,284.0486755371094,290.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814695222303,3.696906105687958e-07,0.0009810997871682,-0.0087381582707166,0.0,0.0,0.0,-0.0066456077620387,60.0,-4.7450127601623535,-0.0,-6.567697141690587e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,9.211088035954162e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.69976608757861e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,7.164228736655787e-05,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.69975080806762e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0004601131367962,291.1516418457031,294.1499938964844,283.7733459472656,282.52178955078125,285.9831848144531,284.0307922363281,290.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.701051412008384e-07,0.00098113482818,-0.0087490202859044,0.0,0.0,0.0,-0.0066476627252995,60.0,-4.756454944610596,-0.0,-6.568171784238075e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.2118454631418e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.700562804937364e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,7.164817361626774e-05,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.700547525426372e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0004601509717758,291.1495666503906,294.1499938964844,283.7366638183594,282.50787353515625,285.9444274902344,283.994873046875,290.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815847733989,3.710380553911818e-07,0.0009812136413529,-0.0087734656408429,0.0,0.0,0.0,-0.0066522876732051,60.0,-4.779383659362793,-0.0,-6.569239729969922e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.2118454631418e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.700562804937364e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,7.164817361626774e-05,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.700547525426372e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0004601509717758,291.1495666503906,294.1499938964844,283.7366638183594,282.50787353515625,285.9444274902344,283.994873046875,290.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815847733989,3.710380553911818e-07,0.0009812136413529,-0.0087734656408429,0.0,0.0,0.0,-0.0066522876732051,60.0,-4.779383659362793,-0.0,-6.569239729969922e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,9.212685836246236e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.701447561383247e-05,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,7.165470742620528e-05,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,9.701432281872258e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0004601929394993,291.1474914550781,294.1499938964844,283.70001220703125,282.4939270019531,285.9057312011719,283.9587707519531,290.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.720748225077841e-07,0.0009813013020902,-0.008800633251667,0.0,0.0,0.0,-0.0066574276424944,60.0,-4.802358627319336,-0.0,-6.570426336338643e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,9.212685836246236e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.701447561383247e-05,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,7.165470742620528e-05,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,9.701432281872258e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0004601929394993,291.1474914550781,294.1499938964844,283.70001220703125,282.4939270019531,285.9057312011719,283.9587707519531,290.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.720748225077841e-07,0.0009813013020902,-0.008800633251667,0.0,0.0,0.0,-0.0066574276424944,60.0,-4.802358627319336,-0.0,-6.570426336338643e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.213594603352249e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.702404349809512e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,7.166177238104865e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.702389797894284e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0004602383705787,291.1454162597656,294.1499938964844,283.663330078125,282.4798889160156,285.8670654296875,283.9224548339844,290.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.731973379217379e-07,0.0009813961805775,-0.0088300472125411,0.0,0.0,0.0,-0.006662992760539,60.0,-4.825368404388428,-0.0,-6.571711708147633e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.213594603352249e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.702404349809512e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,7.166177238104865e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.702389797894284e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0004602383705787,291.1454162597656,294.1499938964844,283.663330078125,282.4798889160156,285.8670654296875,283.9224548339844,290.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.731973379217379e-07,0.0009813961805775,-0.0088300472125411,0.0,0.0,0.0,-0.006662992760539,60.0,-4.825368404388428,-0.0,-6.571711708147633e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.214548481395468e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,9.703407704364508e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,7.166917930589989e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.70339315244928e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0004602859844453,291.1433410644531,294.1499938964844,283.6266784667969,282.46563720703125,285.8283996582031,283.885986328125,290.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.74374934608568e-07,0.0009814957156777,-0.0088609047234058,0.0,0.0,0.0,-0.006668830756098,60.0,-4.848401546478272,-0.0,-6.573060318260104e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.214548481395468e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,9.703407704364508e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,7.166917930589989e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.70339315244928e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0004602859844453,291.1433410644531,294.1499938964844,283.6266784667969,282.46563720703125,285.8283996582031,283.885986328125,290.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.74374934608568e-07,0.0009814957156777,-0.0088609047234058,0.0,0.0,0.0,-0.006668830756098,60.0,-4.848401546478272,-0.0,-6.573060318260104e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.215035970555618e-05,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.703920659376308e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,7.167297007981688e-05,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.70390610746108e-05,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0004603103152476,291.14227294921875,294.1499938964844,283.6083374023437,282.4584350585937,285.8091125488281,283.86767578125,290.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819216793403,3.74977048522851e-07,0.0009815467055886,-0.0088766822591423,0.0,0.0,0.0,-0.0066718156449496,60.0,-4.859923362731934,-0.0,-6.573750255256527e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.215526370098814e-05,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.704437252366915e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,7.167678268160671e-05,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.704422700451688e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0004603348206728,291.1412353515625,294.1499938964844,283.5899963378906,282.4511413574219,285.789794921875,283.8493347167969,290.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7558336885012977e-07,0.0009815979283303,-0.0088925696909427,0.0,0.0,0.0,-0.0066748219542205,60.0,-4.8714470863342285,-0.0,-6.574444455509365e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,9.216505713993683e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.705468255560844e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,7.168439333327115e-05,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.705453703645615e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0004603837442118,291.1391296386719,294.1499938964844,283.5533447265625,282.43621826171875,285.751220703125,283.8125915527344,290.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.767934231291292e-07,0.0009817001409828,-0.0089242774993181,0.0,0.0,0.0,-0.0066808210685849,60.0,-4.894493103027344,-0.0,-6.575830013844097e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,9.216505713993683e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.705468255560844e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,7.168439333327115e-05,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.705453703645615e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0004603837442118,291.1391296386719,294.1499938964844,283.5533447265625,282.43621826171875,285.751220703125,283.8125915527344,290.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.767934231291292e-07,0.0009817001409828,-0.0089242774993181,0.0,0.0,0.0,-0.0066808210685849,60.0,-4.894493103027344,-0.0,-6.575830013844097e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.21746759559028e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.70648106886074e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,7.169187301769853e-05,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.706466516945512e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004604318237397,291.13702392578125,294.1499938964844,283.51666259765625,282.4208374023437,285.712646484375,283.77569580078125,290.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.779825590299879e-07,0.0009818007238209,-0.008955436758697,0.0,0.0,0.0,-0.0066867163404822,60.0,-4.9175286293029785,-0.0,-6.57719212426855e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.21746759559028e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.70648106886074e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,7.169187301769853e-05,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.706466516945512e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004604318237397,291.13702392578125,294.1499938964844,283.51666259765625,282.4208374023437,285.712646484375,283.77569580078125,290.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.779825590299879e-07,0.0009818007238209,-0.008955436758697,0.0,0.0,0.0,-0.0066867163404822,60.0,-4.9175286293029785,-0.0,-6.57719212426855e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.218390914611518e-05,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.707452409202232e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,7.16990398359485e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.707437857287005e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0004604778951033,291.1348876953125,294.1499938964844,283.4800109863281,282.4049072265625,285.67413330078125,283.7387084960937,290.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.7912261063866026e-07,0.0009818971157073,-0.0089853098616003,0.0,0.0,0.0,-0.0066923680715262,60.0,-4.940541744232178,-0.0,-6.578498101816876e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.218390914611518e-05,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.707452409202232e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,7.16990398359485e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.707437857287005e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0004604778951033,291.1348876953125,294.1499938964844,283.4800109863281,282.4049072265625,285.67413330078125,283.7387084960937,290.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.7912261063866026e-07,0.0009818971157073,-0.0089853098616003,0.0,0.0,0.0,-0.0066923680715262,60.0,-4.940541744232178,-0.0,-6.578498101816876e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.21925384318456e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.708360448712484e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.170574826886877e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.708346624393016e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004605210269801,291.1327514648437,294.1499938964844,283.4433288574219,282.3883361816406,285.6356201171875,283.7016296386719,290.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.801883110554627e-07,0.0009819872211664,-0.0090132346376776,0.0,0.0,0.0,-0.006697651464492,60.0,-4.9635210037231445,-0.0,-6.579719524779648e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.21925384318456e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.708360448712484e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.170574826886877e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.708346624393016e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004605210269801,291.1327514648437,294.1499938964844,283.4433288574219,282.3883361816406,285.6356201171875,283.7016296386719,290.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.801883110554627e-07,0.0009819872211664,-0.0090132346376776,0.0,0.0,0.0,-0.006697651464492,60.0,-4.9635210037231445,-0.0,-6.579719524779648e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.21965911402367e-05,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.708786819828674e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,7.170889875851572e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.708772995509209e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004605412541422,291.1316833496094,294.1499938964844,283.42498779296875,282.3797607421875,285.61639404296875,283.68310546875,290.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.8068839103289065e-07,0.0009820294799283,-0.009026339277625,0.0,0.0,0.0,-0.0067001306451857,60.0,-4.974995136260986,-0.0,-6.580292222224672e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.220037463819608e-05,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.709185542305931e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,7.171183824539185e-05,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.709171717986465e-05,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.000460560171632,291.130615234375,294.1499938964844,283.4066772460937,282.3710021972656,285.59716796875,283.6645202636719,290.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811555018273794e-07,0.0009820689447224,-0.0090385787189006,0.0,0.0,0.0,-0.0067024463787674,60.0,-4.98645544052124,-0.0,-6.580827260904698e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.220708307111636e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.709891310194509e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,7.171705510700122e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.70987748587504e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0004605936701409,291.1284484863281,294.1499938964844,283.3699951171875,282.35284423828125,285.5587158203125,283.6273803710937,290.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.819816924988118e-07,0.0009821387939155,-0.0090602282434701,0.0,0.0,0.0,-0.0067065423354506,60.0,-5.009326457977295,-0.0,-6.581774414371466e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.220708307111636e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.709891310194509e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,7.171705510700122e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.70987748587504e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0004605936701409,291.1284484863281,294.1499938964844,283.3699951171875,282.35284423828125,285.5587158203125,283.6273803710937,290.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.819816924988118e-07,0.0009821387939155,-0.0090602282434701,0.0,0.0,0.0,-0.0067065423354506,60.0,-5.009326457977295,-0.0,-6.581774414371466e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.221248183166608e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.710458834888414e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.172124605858698e-05,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.710445738164708e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004606206202879,291.12628173828125,294.1499938964844,283.3333435058594,282.333740234375,285.5202941894531,283.5902099609375,290.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825775632634,3.826448846666608e-07,0.0009821949061006,-0.0090776057913899,0.0,0.0,0.0,-0.0067098308354616,60.0,-5.032117366790772,-0.0,-6.582533984555995e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.221248183166608e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.710458834888414e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.172124605858698e-05,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.710445738164708e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004606206202879,291.12628173828125,294.1499938964844,283.3333435058594,282.333740234375,285.5202941894531,283.5902099609375,290.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825775632634,3.826448846666608e-07,0.0009821949061006,-0.0090776057913899,0.0,0.0,0.0,-0.0067098308354616,60.0,-5.032117366790772,-0.0,-6.582533984555995e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.221656364388764e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.710888843983412e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,7.172441837610677e-05,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.710875019663943e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004606410220731,291.1241149902344,294.1499938964844,283.2966613769531,282.31365966796875,285.48193359375,283.55303955078125,290.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826202876865,3.831447372704133e-07,0.0009822371648624,-0.0090907039120793,0.0,0.0,0.0,-0.0067123090848326,60.0,-5.054832935333252,-0.0,-6.583107392543752e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.221656364388764e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.710888843983412e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,7.172441837610677e-05,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.710875019663943e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004606410220731,291.1241149902344,294.1499938964844,283.2966613769531,282.31365966796875,285.48193359375,283.55303955078125,290.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826202876865,3.831447372704133e-07,0.0009822371648624,-0.0090907039120793,0.0,0.0,0.0,-0.0067123090848326,60.0,-5.054832935333252,-0.0,-6.583107392543752e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.221863001585008e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.711105667520314e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,7.172601908678189e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.711092570796608e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0004606513539329,291.1219177246094,294.1499938964844,283.260009765625,282.29248046875,285.4435729980469,283.51593017578125,290.8114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826414752751,3.833931714325445e-07,0.0009822581196203,-0.0090972129255533,0.0,0.0,0.0,-0.0067135402932763,60.0,-5.077436447143555,-0.0,-6.583391609638056e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
