time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.221863001585008e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.711105667520314e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,7.172601908678189e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.711092570796608e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0004606513539329,291.1219177246094,294.1499938964844,283.260009765625,282.29248046875,285.4435729980469,283.51593017578125,290.8114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826414752751,3.833931714325445e-07,0.0009822581196203,-0.0090972129255533,0.0,0.0,0.0,-0.0067135402932763,60.0,-5.077436447143555,-0.0,-6.583391609638056e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.22192120924592e-05,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.711166785564274e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,7.172647019615397e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.711153688840568e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0004606542643159,291.1208190917969,294.1499938964844,283.2416687011719,282.2814636230469,285.4244079589844,283.49737548828125,290.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.834611845832114e-07,0.0009822638239711,-0.0090989954769611,0.0,0.0,0.0,-0.0067138774320483,60.0,-5.0887064933776855,-0.0,-6.58346976933899e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.2219008365646e-05,297.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.711144957691432e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,7.172631012508646e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.711131860967726e-05,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0004606532456818,291.1197204589844,294.1499938964844,283.22332763671875,282.2701110839844,285.4052429199219,283.4788513183594,290.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826448513194,3.834315975836944e-07,0.0009822613792493,-0.009098220616579,0.0,0.0,0.0,-0.0067137307487428,60.0,-5.099941730499268,-0.0,-6.583435663287673e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.221671643899754e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.71090266830288e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,7.172452023951337e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.710890299174936e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004606417496688,291.1175231933594,294.1499938964844,283.1866760253906,282.2464904785156,285.366943359375,283.4418640136719,290.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826195891946,3.831366655049351e-07,0.0009822364663705,-0.0090904925018548,0.0,0.0,0.0,-0.0067122685723006,60.0,-5.1222968101501465,-0.0,-6.583098155488187e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.221671643899754e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.71090266830288e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,7.172452023951337e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.710890299174936e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004606417496688,291.1175231933594,294.1499938964844,283.1866760253906,282.2464904785156,285.366943359375,283.4418640136719,290.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826195891946,3.831366655049351e-07,0.0009822364663705,-0.0090904925018548,0.0,0.0,0.0,-0.0067122685723006,60.0,-5.1222968101501465,-0.0,-6.583098155488187e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.221210348187014e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.710417361930011e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,7.172092591645196e-05,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.710404265206309e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0004606187576428,291.11529541015625,294.1499938964844,283.1499938964844,282.22149658203125,285.32867431640625,283.4049377441406,290.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825697634369,3.825540204616118e-07,0.0009821872226893,-0.0090752253308892,0.0,0.0,0.0,-0.0067093805409967,60.0,-5.144499778747559,-0.0,-6.582430245316574e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.221210348187014e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.710417361930011e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,7.172092591645196e-05,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.710404265206309e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0004606187576428,291.11529541015625,294.1499938964844,283.1499938964844,282.22149658203125,285.32867431640625,283.4049377441406,290.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825697634369,3.825540204616118e-07,0.0009821872226893,-0.0090752253308892,0.0,0.0,0.0,-0.0067093805409967,60.0,-5.144499778747559,-0.0,-6.582430245316574e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.220584615832196e-05,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.709757432574406e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.171605830080807e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.709745063446462e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.000460587471025,291.11309814453125,294.1499938964844,283.11334228515625,282.1949462890625,285.2904357910156,283.3681640625,290.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825023589655,3.817658580373973e-07,0.0009821205167099,-0.0090545723214745,0.0,0.0,0.0,-0.0067054727114737,60.0,-5.166581153869629,-0.0,-6.581527145499423e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.220584615832196e-05,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.709757432574406e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.171605830080807e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.709745063446462e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.000460587471025,291.11309814453125,294.1499938964844,283.11334228515625,282.1949462890625,285.2904357910156,283.3681640625,290.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825023589655,3.817658580373973e-07,0.0009821205167099,-0.0090545723214745,0.0,0.0,0.0,-0.0067054727114737,60.0,-5.166581153869629,-0.0,-6.581527145499423e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.22002363950014e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.709166624816136e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,7.171168545028195e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.70915425568819e-05,297.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0004605594440363,291.1108703613281,294.1499938964844,283.07666015625,282.1667175292969,285.2522277832031,283.3314819335937,290.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824418229982,3.810585269548028e-07,0.0009820607956498,-0.0090360371395945,0.0,0.0,0.0,-0.0067019658163189,60.0,-5.1886186599731445,-0.0,-6.58071641623792e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.22002363950014e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.709166624816136e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,7.171168545028195e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.70915425568819e-05,297.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0004605594440363,291.1108703613281,294.1499938964844,283.07666015625,282.1667175292969,285.2522277832031,283.3314819335937,290.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824418229982,3.810585269548028e-07,0.0009820607956498,-0.0090360371395945,0.0,0.0,0.0,-0.0067019658163189,60.0,-5.1886186599731445,-0.0,-6.58071641623792e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.219773346558212e-05,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.70890250755474e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,7.170973549364135e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.708890138426796e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.000460546958493,291.1097412109375,294.1499938964844,283.0583190917969,282.1520080566406,285.233154296875,283.3131408691406,290.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824148146435,3.8074259123277443e-07,0.0009820340201258,-0.0090277586132287,0.0,0.0,0.0,-0.0067003997974097,60.0,-5.199638366699219,-0.0,-6.580354749985419e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.219576168106868e-05,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.708694415166974e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,7.170820026658475e-05,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.70868204603903e-05,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0004605370922945,291.1086120605469,294.1499938964844,283.0400085449219,282.1369323730469,285.21405029296875,283.2948303222656,290.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823933942243,3.804923665029492e-07,0.0009820129489526,-0.0090212021023035,0.0,0.0,0.0,-0.0066991592757403,60.0,-5.210671424865723,-0.0,-6.58006769072017e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.219338971888646e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.708444122225046e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,7.170635217335075e-05,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.708432480692863e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0004605252470355,291.1063537597656,294.1499938964844,283.0033264160156,282.1056823730469,285.1759033203125,283.2582397460937,290.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823674336075,3.801889363330702e-07,0.0009819872211664,-0.0090132523328065,0.0,0.0,0.0,-0.006697654724121,60.0,-5.232800006866455,-0.0,-6.579720235322385e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.219338971888646e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.708444122225046e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,7.170635217335075e-05,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.708432480692863e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0004605252470355,291.1063537597656,294.1499938964844,283.0033264160156,282.1056823730469,285.1759033203125,283.2582397460937,290.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823674336075,3.801889363330702e-07,0.0009819872211664,-0.0090132523328065,0.0,0.0,0.0,-0.006697654724121,60.0,-5.232800006866455,-0.0,-6.579720235322385e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.219328785547988e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.708433208288624e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,7.1706272137817e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.708421566756442e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0004605247522704,291.1040954589844,294.1499938964844,282.9666748046875,282.0731506347656,285.1377868652344,283.2216491699219,290.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823656873777,3.801685011239897e-07,0.0009819854749366,-0.0090127158910036,0.0,0.0,0.0,-0.0066975532099604,60.0,-5.255031585693359,-0.0,-6.579696787412105e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.219328785547988e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.708433208288624e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,7.1706272137817e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.708421566756442e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0004605247522704,291.1040954589844,294.1499938964844,282.9666748046875,282.0731506347656,285.1377868652344,283.2216491699219,290.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823656873777,3.801685011239897e-07,0.0009819854749366,-0.0090127158910036,0.0,0.0,0.0,-0.0066975532099604,60.0,-5.255031585693359,-0.0,-6.579696787412105e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,9.219553612638264e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.708669676911086e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,7.170801109168679e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.708658035378905e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0004605359572451,291.1018371582031,294.1499938964844,282.92999267578125,282.0393981933594,285.09967041015625,283.1850280761719,290.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823888540267,3.804402979312728e-07,0.000982008408755,-0.0090198377147316,0.0,0.0,0.0,-0.0066989003680646,60.0,-5.277371883392334,-0.0,-6.580008005130368e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,9.219553612638264e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.708669676911086e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,7.170801109168679e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.708658035378905e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0004605359572451,291.1018371582031,294.1499938964844,282.92999267578125,282.0393981933594,285.09967041015625,283.1850280761719,290.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823888540267,3.804402979312728e-07,0.000982008408755,-0.0090198377147316,0.0,0.0,0.0,-0.0066989003680646,60.0,-5.277371883392334,-0.0,-6.580008005130368e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.220035281032324e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.709176083561032e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,7.171175820985809e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.70916444202885e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0004605600261129,291.0995483398437,294.1499938964844,282.8933410644531,282.0045471191406,285.06158447265625,283.1483154296875,290.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824394946917,3.810324642472551e-07,0.0009820584673434,-0.0090353544801473,0.0,0.0,0.0,-0.0067018363624811,60.0,-5.299841403961182,-0.0,-6.58068657344302e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.220035281032324e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.709176083561032e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,7.171175820985809e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.70916444202885e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0004605600261129,291.0995483398437,294.1499938964844,282.8933410644531,282.0045471191406,285.06158447265625,283.1483154296875,290.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824394946917,3.810324642472551e-07,0.0009820584673434,-0.0090353544801473,0.0,0.0,0.0,-0.0067018363624811,60.0,-5.299841403961182,-0.0,-6.58068657344302e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.220342326443642e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.709499863674864e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,7.171414472395554e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.70948822214268e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0004605753638315,291.0984191894531,294.1499938964844,282.875,281.9867553710937,285.0425720214844,283.12994384765625,290.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.814113824773813e-07,0.0009820905979722,-0.0090452842414379,0.0,0.0,0.0,-0.0067037148401141,60.0,-5.31111478805542,-0.0,-6.581120715054567e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.220709034707396e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.709885489428416e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,7.171698962338269e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.709873847896232e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0004605936701409,291.0972595214844,294.1499938964844,282.8566589355469,281.9687194824219,285.0235290527344,283.111572265625,290.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825107408687,3.818639129349322e-07,0.0009821287821978,-0.0090571418404579,0.0,0.0,0.0,-0.0067059588618576,60.0,-5.32241678237915,-0.0,-6.581639411251673e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.22154213185422e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.710762242320924e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,7.172346522565931e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.710750600788742e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0004606352886185,291.094970703125,294.1499938964844,282.82000732421875,281.9320373535156,284.9855041503906,283.07470703125,290.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.828937735761429e-07,0.0009822158608585,-0.0090841269120574,0.0,0.0,0.0,-0.0067110643722116,60.0,-5.345089912414551,-0.0,-6.58281962273577e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.22154213185422e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.710762242320924e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,7.172346522565931e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.710750600788742e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0004606352886185,291.094970703125,294.1499938964844,282.82000732421875,281.9320373535156,284.9855041503906,283.07470703125,290.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.828937735761429e-07,0.0009822158608585,-0.0090841269120574,0.0,0.0,0.0,-0.0067110643722116,60.0,-5.345089912414551,-0.0,-6.58281962273577e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.22242907108739e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.711695747682823e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,7.173036283347756e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,9.711684833746403e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0004606795846484,291.0926818847656,294.1499938964844,282.7833251953125,281.8946228027344,284.9474792480469,283.0377502441406,290.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826926980167,3.839914768377639e-07,0.00098230864387,-0.0091128908097743,0.0,0.0,0.0,-0.0067165065556764,60.0,-5.367811679840088,-0.0,-6.584077283378066e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.22242907108739e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.711695747682823e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,7.173036283347756e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,9.711684833746403e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0004606795846484,291.0926818847656,294.1499938964844,282.7833251953125,281.8946228027344,284.9474792480469,283.0377502441406,290.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826926980167,3.839914768377639e-07,0.00098230864387,-0.0091128908097743,0.0,0.0,0.0,-0.0067165065556764,60.0,-5.367811679840088,-0.0,-6.584077283378066e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.22324979910627e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.712559403851628e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,7.173673657234758e-05,297.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.712548489915208e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004607205919455,291.0903625488281,294.1499938964844,282.7466735839844,281.8565368652344,284.90948486328125,283.000732421875,290.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827794274315,3.850061602861388e-07,0.0009823944419622,-0.0091394800692796,0.0,0.0,0.0,-0.0067215370945632,60.0,-5.390516757965088,-0.0,-6.585240441836504e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.22324979910627e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.712559403851628e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,7.173673657234758e-05,297.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.712548489915208e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004607205919455,291.0903625488281,294.1499938964844,282.7466735839844,281.8565368652344,284.90948486328125,283.000732421875,290.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827794274315,3.850061602861388e-07,0.0009823944419622,-0.0091394800692796,0.0,0.0,0.0,-0.0067215370945632,60.0,-5.390516757965088,-0.0,-6.585240441836504e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.223945380654186e-05,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.713291365187617e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,7.174214260885492e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,9.713280451251194e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,0.0004607553128153,291.0880126953125,294.1499938964844,282.7099914550781,281.81793212890625,284.8715209960937,282.9636535644531,290.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828530019149,3.85865291718801e-07,0.0009824672015383,-0.0091619919985532,0.0,0.0,0.0,-0.0067257964983582,60.0,-5.413172245025635,-0.0,-6.58622525406827e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.223945380654186e-05,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.713291365187617e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,7.174214260885492e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,9.713280451251194e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,0.0004607553128153,291.0880126953125,294.1499938964844,282.7099914550781,281.81793212890625,284.8715209960937,282.9636535644531,290.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828530019149,3.85865291718801e-07,0.0009824672015383,-0.0091619919985532,0.0,0.0,0.0,-0.0067257964983582,60.0,-5.413172245025635,-0.0,-6.58622525406827e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,9.224181121680886e-05,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.71354020293802e-05,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,7.17439761501737e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,9.7135292890016e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0004607670998666,291.0868530273437,294.1499938964844,282.6916809082031,281.7984619140625,284.8525390625,282.9450988769531,290.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.861554773720855e-07,0.0009824916487559,-0.0091695953160524,0.0,0.0,0.0,-0.0067272349260747,60.0,-5.42445182800293,-0.0,-6.586557788068603e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,9.224323002854362e-05,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.71368863247335e-05,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,7.174507481977344e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,9.713677718536928e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0004607741720974,291.085693359375,294.1499938964844,282.67333984375,281.7789306640625,284.83355712890625,282.92657470703125,290.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863280539917469e-07,0.0009825062006711,-0.0091741168871521,0.0,0.0,0.0,-0.0067280903458595,60.0,-5.435685157775879,-0.0,-6.58675602949188e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.224273526342586e-05,297.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.713636973174288e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,7.174468919401988e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.713626059237868e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0004607717273756,291.0833435058594,294.1499938964844,282.6366577148437,281.7395935058594,284.7956237792969,282.8895263671875,290.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8625969978056673e-07,0.0009825003799051,-0.0091723259538412,0.0,0.0,0.0,-0.0067277513444423,60.0,-5.45798397064209,-0.0,-6.586677869790948e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.224273526342586e-05,297.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.713636973174288e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,7.174468919401988e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.713626059237868e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0004607717273756,291.0833435058594,294.1499938964844,282.6366577148437,281.7395935058594,284.7956237792969,282.8895263671875,290.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8625969978056673e-07,0.0009825003799051,-0.0091723259538412,0.0,0.0,0.0,-0.0067277513444423,60.0,-5.45798397064209,-0.0,-6.586677869790948e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.223699453286828e-05,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,9.713030885905027e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,7.174021448008716e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.713020699564368e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0004607430309988,291.0809936523437,294.1499938964844,282.6000061035156,281.7000732421875,284.7577209472656,282.8525695800781,290.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855367367577857e-07,0.0009824393782764,-0.0091533819213509,0.0,0.0,0.0,-0.0067241676151752,60.0,-5.480002880096436,-0.0,-6.585848666418316e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.223699453286828e-05,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,9.713030885905027e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,7.174021448008716e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.713020699564368e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0004607430309988,291.0809936523437,294.1499938964844,282.6000061035156,281.7000732421875,284.7577209472656,282.8525695800781,290.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855367367577857e-07,0.0009824393782764,-0.0091533819213509,0.0,0.0,0.0,-0.0067241676151752,60.0,-5.480002880096436,-0.0,-6.585848666418316e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.222524386132136e-05,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.711793245514856e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,7.173107587732375e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.711783059174196e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0004606843285728,291.07861328125,294.1499938964844,282.5633239746094,281.6604919433594,284.7198181152344,282.8157958984375,290.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.840658848730527e-07,0.0009823150467127,-0.0091148409992456,0.0,0.0,0.0,-0.0067168758250772,60.0,-5.50166130065918,-0.0,-6.584162548506356e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.222524386132136e-05,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.711793245514856e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,7.173107587732375e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.711783059174196e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0004606843285728,291.07861328125,294.1499938964844,282.5633239746094,281.6604919433594,284.7198181152344,282.8157958984375,290.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.840658848730527e-07,0.0009823150467127,-0.0091148409992456,0.0,0.0,0.0,-0.0067168758250772,60.0,-5.50166130065918,-0.0,-6.584162548506356e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
