time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,9.220709034707396e-05,297.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.709881851449607e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,7.171695324359462e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,9.709871665108948e-05,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0004605936701409,291.0762634277344,294.1499938964844,282.52667236328125,281.62091064453125,284.6819763183594,282.7792358398437,290.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825051529332,3.817976903519593e-07,0.0009821233106777,-0.0090554067865014,0.0,0.0,0.0,-0.0067056310363113,60.0,-5.522931098937988,-0.0,-6.581563383178948e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,9.220709034707396e-05,297.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.709881851449607e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,7.171695324359462e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,9.709871665108948e-05,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0004605936701409,291.0762634277344,294.1499938964844,282.52667236328125,281.62091064453125,284.6819763183594,282.7792358398437,290.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825051529332,3.817976903519593e-07,0.0009821233106777,-0.0090554067865014,0.0,0.0,0.0,-0.0067056310363113,60.0,-5.522931098937988,-0.0,-6.581563383178948e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,9.219552157446742e-05,297.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.708663128549232e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,7.170795288402587e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.708652942208572e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.0004605358699336,291.0750732421875,294.1499938964844,282.5083312988281,281.6011657714844,284.6630554199219,282.7610778808594,290.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823815198615,3.803530432833213e-07,0.0009820011910051,-0.0090175522491335,0.0,0.0,0.0,-0.0066984687000513,60.0,-5.5334062576293945,-0.0,-6.579907818604624e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,9.21824757824652e-05,297.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.707289427751677e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,7.169780292315409e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.707279241411015e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0004604707064572,291.0738830566406,294.1499938964844,282.489990234375,281.5814514160156,284.6441345214844,282.74298095703125,290.7371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822422871366,3.787246214415063e-07,0.0009818635880947,-0.0089748809114098,0.0,0.0,0.0,-0.0066903955303132,60.0,-5.5437846183776855,-0.0,-6.578042643923254e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,9.215198952006176e-05,297.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,9.704078547656536e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,7.167408330133185e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.704068361315876e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0004603184061124,291.07147216796875,294.1499938964844,282.4533386230469,281.542236328125,284.6063537597656,282.70703125,290.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749190966573224e-07,0.0009815419325605,-0.0088751632720232,0.0,0.0,0.0,-0.0066715292632579,60.0,-5.56426477432251,-0.0,-6.573683464239366e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,9.215198952006176e-05,297.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,9.704078547656536e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,7.167408330133185e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.704068361315876e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0004603184061124,291.07147216796875,294.1499938964844,282.4533386230469,281.542236328125,284.6063537597656,282.70703125,290.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749190966573224e-07,0.0009815419325605,-0.0088751632720232,0.0,0.0,0.0,-0.0066715292632579,60.0,-5.56426477432251,-0.0,-6.573683464239366e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.211613360093908e-05,297.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.700302325654776e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,7.164619455579668e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.700292866909876e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.0004601393011398,291.069091796875,294.1499938964844,282.4166564941406,281.5033874511719,284.5685729980469,282.6714782714844,290.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815342491492,3.704459174969088e-07,0.0009811638155952,-0.0087579498067498,0.0,0.0,0.0,-0.0066493526101112,60.0,-5.58436918258667,-0.0,-6.568561872200007e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.211613360093908e-05,297.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.700302325654776e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,7.164619455579668e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.700292866909876e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.0004601393011398,291.069091796875,294.1499938964844,282.4166564941406,281.5033874511719,284.5685729980469,282.6714782714844,290.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815342491492,3.704459174969088e-07,0.0009811638155952,-0.0087579498067498,0.0,0.0,0.0,-0.0066493526101112,60.0,-5.58436918258667,-0.0,-6.568561872200007e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.207599214278162e-05,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.696074994280934e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,7.161496614571661e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.696064807940274e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.000459938775748,291.0666809082031,294.1499938964844,282.3800048828125,281.4649658203125,284.5308532714844,282.6363220214844,290.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811059571802,3.6543821124723763e-07,0.000980740529485,-0.0086267292499542,0.0,0.0,0.0,-0.0066245263442397,60.0,-5.604152202606201,-0.0,-6.56282992395063e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.207599214278162e-05,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.696074994280934e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,7.161496614571661e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.696064807940274e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.000459938775748,291.0666809082031,294.1499938964844,282.3800048828125,281.4649658203125,284.5308532714844,282.6363220214844,290.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811059571802,3.6543821124723763e-07,0.000980740529485,-0.0086267292499542,0.0,0.0,0.0,-0.0066245263442397,60.0,-5.604152202606201,-0.0,-6.56282992395063e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.203277295455337e-05,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,9.6915231551975e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,7.158135122153908e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.691513696452604e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0004597228835336,291.0642395019531,294.1499938964844,282.34332275390625,281.4271240234375,284.4931640625,282.6015930175781,290.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806448360905,3.600475793064106e-07,0.0009802847635,-0.0084854746237397,0.0,0.0,0.0,-0.0065978015772998,60.0,-5.623682975769043,-0.0,-6.55666312354697e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.203277295455337e-05,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,9.6915231551975e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,7.158135122153908e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.691513696452604e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0004597228835336,291.0642395019531,294.1499938964844,282.34332275390625,281.4271240234375,284.4931640625,282.6015930175781,290.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806448360905,3.600475793064106e-07,0.0009802847635,-0.0084854746237397,0.0,0.0,0.0,-0.0065978015772998,60.0,-5.623682975769043,-0.0,-6.55666312354697e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.201037755701692e-05,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,9.689165017334744e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,7.156393257901073e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,9.689155558589846e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,0.0004596110375132,291.06304931640625,294.1499938964844,282.32501220703125,281.408447265625,284.4743347167969,282.5843505859375,290.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5725449265555653e-07,0.0009800486732274,-0.0084122847765684,0.0,0.0,0.0,-0.0065839542075991,60.0,-5.63337516784668,-0.0,-6.553469233949727e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.19876401894726e-05,297.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.686769772088157e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,7.154624472605065e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.686760313343255e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0004594974452629,291.06182861328125,294.1499938964844,282.3066711425781,281.38995361328125,284.4555053710937,282.56719970703125,290.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544183755366248e-07,0.0009798089740797,-0.0083379680290818,0.0,0.0,0.0,-0.0065698940306901,60.0,-5.643032073974609,-0.0,-6.550226316903719e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,9.194170706905425e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,9.681932715466246e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,7.151051249820739e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.681923256721348e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0004592679906636,291.05938720703125,294.1499938964844,282.2699890136719,281.353515625,284.4178771972656,282.5331726074219,290.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4869003684434574e-07,0.0009793246863409,-0.0081878630444407,0.0,0.0,0.0,-0.0065414947457611,60.0,-5.662271499633789,-0.0,-6.543679376136424e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,9.194170706905425e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,9.681932715466246e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,7.151051249820739e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.681923256721348e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0004592679906636,291.05938720703125,294.1499938964844,282.2699890136719,281.353515625,284.4178771972656,282.5331726074219,290.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4869003684434574e-07,0.0009793246863409,-0.0081878630444407,0.0,0.0,0.0,-0.0065414947457611,60.0,-5.662271499633789,-0.0,-6.543679376136424e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,9.189606498694047e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.677126217866316e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,7.147501310100779e-05,297.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,9.677116759121418e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0004590399912558,291.05694580078125,294.1499938964844,282.2333374023437,281.3179931640625,284.3803100585937,282.4994506835937,290.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.429976800362056e-07,0.0009788435418158,-0.0080386996269226,0.0,0.0,0.0,-0.0065132738091051,60.0,-5.681458473205566,-0.0,-6.537177199561485e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,9.189606498694047e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.677126217866316e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,7.147501310100779e-05,297.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,9.677116759121418e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0004590399912558,291.05694580078125,294.1499938964844,282.2333374023437,281.3179931640625,284.3803100585937,282.4994506835937,290.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.429976800362056e-07,0.0009788435418158,-0.0080386996269226,0.0,0.0,0.0,-0.0065132738091051,60.0,-5.681458473205566,-0.0,-6.537177199561485e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.185159433400258e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.672443411545828e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,7.144042319850996e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.67243395280093e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0004588178708218,291.05450439453125,294.1499938964844,282.1966552734375,281.2834167480469,284.3427429199219,282.4660339355469,290.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.37451893983598e-07,0.0009783747373148,-0.0078933769837021,0.0,0.0,0.0,-0.0064857797697186,60.0,-5.700654029846191,-0.0,-6.53084484270039e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.185159433400258e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.672443411545828e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,7.144042319850996e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.67243395280093e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0004588178708218,291.05450439453125,294.1499938964844,282.1966552734375,281.2834167480469,284.3427429199219,282.4660339355469,290.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.37451893983598e-07,0.0009783747373148,-0.0078933769837021,0.0,0.0,0.0,-0.0064857797697186,60.0,-5.700654029846191,-0.0,-6.53084484270039e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.180904453387484e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.667962149251252e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,7.140732486732304e-05,297.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.667953418102115e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0004586053255479,291.0520324707031,294.1499938964844,282.1600036621094,281.2499389648437,284.3052062988281,282.432861328125,290.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978258321993,3.3214490713362466e-07,0.0009779260726645,-0.0077543114311993,0.0,0.0,0.0,-0.0064594694413244,60.0,-5.719915866851807,-0.0,-6.52478817642077e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.180904453387484e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.667962149251252e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,7.140732486732304e-05,297.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.667953418102115e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0004586053255479,291.0520324707031,294.1499938964844,282.1600036621094,281.2499389648437,284.3052062988281,282.432861328125,290.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978258321993,3.3214490713362466e-07,0.0009779260726645,-0.0077543114311993,0.0,0.0,0.0,-0.0064594694413244,60.0,-5.719915866851807,-0.0,-6.52478817642077e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,9.178870095638558e-05,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,9.665819379733875e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,7.139149965951219e-05,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.665810648584738e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0004585037240758,291.0508117675781,294.1499938964844,282.14166259765625,281.233642578125,284.2864685058594,282.4163818359375,290.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780412074178,3.2960755902422534e-07,0.0009777116356417,-0.007687821984291,0.0,0.0,0.0,-0.0064468900673091,60.0,-5.729587554931641,-0.0,-6.521893425315285e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.1769004939124e-05,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.663745004218072e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,7.137617649277672e-05,297.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.663736273068936e-05,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.0004584052949212,291.049560546875,294.1499938964844,282.1233215332031,281.2176513671875,284.2677307128906,282.39996337890625,290.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778310777619,3.2715044540054805e-07,0.0009775039507076,-0.0076234354637563,0.0,0.0,0.0,-0.0064347088336944,60.0,-5.7392897605896,-0.0,-6.519091044765446e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.173181024380028e-05,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,9.659828356234355e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,7.134724728530273e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.659818897489458e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0004582195251714,291.0470886230469,294.1499938964844,282.086669921875,281.1866455078125,284.23028564453125,282.3671875,290.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225109708182572e-07,0.0009771117474883,-0.0075018601492047,0.0,0.0,0.0,-0.0064117074944078,60.0,-5.758799076080322,-0.0,-6.513801054097712e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.173181024380028e-05,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,9.659828356234355e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,7.134724728530273e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.659818897489458e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0004582195251714,291.0470886230469,294.1499938964844,282.086669921875,281.1866455078125,284.23028564453125,282.3671875,290.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225109708182572e-07,0.0009771117474883,-0.0075018601492047,0.0,0.0,0.0,-0.0064117074944078,60.0,-5.758799076080322,-0.0,-6.513801054097712e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,9.169798431685194e-05,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.656266047386453e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,7.132093014661223e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.656257316237316e-05,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,0.0004580505483318,291.04461669921875,294.1499938964844,282.04998779296875,281.1570129394531,284.1928405761719,282.33453369140625,290.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770733304321,3.1829134172767226e-07,0.0009767550509423,-0.0073912874795496,0.0,0.0,0.0,-0.0063907881267368,60.0,-5.77848482131958,-0.0,-6.508991390319352e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,9.169798431685194e-05,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.656266047386453e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,7.132093014661223e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.656257316237316e-05,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,0.0004580505483318,291.04461669921875,294.1499938964844,282.04998779296875,281.1570129394531,284.1928405761719,282.33453369140625,290.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770733304321,3.1829134172767226e-07,0.0009767550509423,-0.0073912874795496,0.0,0.0,0.0,-0.0063907881267368,60.0,-5.77848482131958,-0.0,-6.508991390319352e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.167481766780838e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.653826418798415e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,7.130291487555951e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,9.65381768764928e-05,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0004579348315019,291.0421142578125,294.1499938964844,282.0133361816406,281.1287536621094,284.1554260253906,282.3018798828125,290.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768259478732,3.153996885885136e-07,0.0009765105205588,-0.0073155132122337,0.0,0.0,0.0,-0.0063764522783458,60.0,-5.798598289489746,-0.0,-6.505696603653632e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.167481766780838e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.653826418798415e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,7.130291487555951e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,9.65381768764928e-05,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0004579348315019,291.0421142578125,294.1499938964844,282.0133361816406,281.1287536621094,284.1554260253906,282.3018798828125,290.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768259478732,3.153996885885136e-07,0.0009765105205588,-0.0073155132122337,0.0,0.0,0.0,-0.0063764522783458,60.0,-5.798598289489746,-0.0,-6.505696603653632e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,9.166791278403252e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.653098823037e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,7.129753794288263e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,9.65309009188786e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0004579003434628,291.03961181640625,294.1499938964844,281.9766540527344,281.1016845703125,284.1180419921875,282.2689819335937,290.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767516748979,3.145336791021691e-07,0.000976437178906,-0.0072928196750581,0.0,0.0,0.0,-0.0063721579499542,60.0,-5.81953763961792,-0.0,-6.504710370336397e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,9.166791278403252e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.653098823037e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,7.129753794288263e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,9.65309009188786e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0004579003434628,291.03961181640625,294.1499938964844,281.9766540527344,281.1016845703125,284.1180419921875,282.2689819335937,290.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767516748979,3.145336791021691e-07,0.000976437178906,-0.0072928196750581,0.0,0.0,0.0,-0.0063721579499542,60.0,-5.81953763961792,-0.0,-6.504710370336397e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.167014650302008e-05,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,9.653333836467937e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,7.129927689675242e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,9.6533251053188e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0004579114902298,291.0383605957031,294.1499938964844,281.9583435058594,281.08856201171875,284.099365234375,282.2523803710937,290.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767753072082,3.148091423099686e-07,0.000976460520178,-0.0073000383563339,0.0,0.0,0.0,-0.0063735242001712,60.0,-5.830362319946289,-0.0,-6.50502371968287e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.167633834294976e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,9.653985034674406e-05,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,7.130408630473539e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,9.653976303525268e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0004579423984978,291.0370788574219,294.1499938964844,281.94000244140625,281.07568359375,284.0806579589844,282.23565673828125,290.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.155768695251027e-07,0.0009765254217199,-0.0073201563209295,0.0,0.0,0.0,-0.0063773300498723,60.0,-5.84138298034668,-0.0,-6.505898397790588e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,9.169942495645957e-05,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,9.656415932113303e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,7.132203609216958e-05,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,9.656407928559928e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,0.0004580577369779,291.0345764160156,294.1499938964844,281.9033203125,281.0506591796875,284.0433044433594,282.2017822265625,290.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184474621775735e-07,0.000976767973043,-0.0073953787796199,0.0,0.0,0.0,-0.0063915611244738,60.0,-5.864195346832275,-0.0,-6.509169736546029e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,9.169942495645957e-05,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,9.656415932113303e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,7.132203609216958e-05,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,9.656407928559928e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,0.0004580577369779,291.0345764160156,294.1499938964844,281.9033203125,281.0506591796875,284.0433044433594,282.2017822265625,290.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184474621775735e-07,0.000976767973043,-0.0073953787796199,0.0,0.0,0.0,-0.0063915611244738,60.0,-5.864195346832275,-0.0,-6.509169736546029e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,9.17359211598523e-05,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,9.660259092925116e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,7.135042687878013e-05,297.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.66025108937174e-05,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0004582400433719,291.0320129394531,294.1499938964844,281.8666687011719,281.0265197753906,284.00592041015625,282.1670837402344,290.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.229891376577143e-07,0.0009771519107744,-0.0075143906287848,0.0,0.0,0.0,-0.006414077244699,60.0,-5.887946128845215,-0.0,-6.51434604037604e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,9.17359211598523e-05,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,9.660259092925116e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,7.135042687878013e-05,297.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.66025108937174e-05,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0004582400433719,291.0320129394531,294.1499938964844,281.8666687011719,281.0265197753906,284.00592041015625,282.1670837402344,290.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.229891376577143e-07,0.0009771519107744,-0.0075143906287848,0.0,0.0,0.0,-0.006414077244699,60.0,-5.887946128845215,-0.0,-6.51434604037604e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.178489563055336e-05,297.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.665415564086288e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,7.138850924093276e-05,297.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,9.665407560532913e-05,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0004584846610669,291.02947998046875,294.1499938964844,281.8299865722656,281.00311279296875,283.9685363769531,282.1314392089844,290.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.290841164016456e-07,0.0009776670485734,-0.0076741063967347,0.0,0.0,0.0,-0.0064442935399711,60.0,-5.912548065185547,-0.0,-6.521296569417245e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
