time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.178489563055336e-05,297.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.665415564086288e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,7.138850924093276e-05,297.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,9.665407560532913e-05,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0004584846610669,291.02947998046875,294.1499938964844,281.8299865722656,281.00311279296875,283.9685363769531,282.1314392089844,290.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.290841164016456e-07,0.0009776670485734,-0.0076741063967347,0.0,0.0,0.0,-0.0064442935399711,60.0,-5.912548065185547,-0.0,-6.521296569417245e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,9.1845438873861e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.671791485743596e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,7.143559196265414e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,9.671783482190222e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.000458787108073,291.02691650390625,294.1499938964844,281.7933349609375,280.9803771972656,283.93115234375,282.0947265625,290.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366209853084001e-07,0.0009783041896298,-0.0078716035932302,0.0,0.0,0.0,-0.0064816586673259,60.0,-5.937944889068604,-0.0,-6.52989626814815e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,9.1845438873861e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.671791485743596e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,7.143559196265414e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,9.671783482190222e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.000458787108073,291.02691650390625,294.1499938964844,281.7933349609375,280.9803771972656,283.93115234375,282.0947265625,290.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366209853084001e-07,0.0009783041896298,-0.0078716035932302,0.0,0.0,0.0,-0.0064816586673259,60.0,-5.937944889068604,-0.0,-6.52989626814815e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,9.187994146486744e-05,297.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,9.67542437138036e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,7.146242569433525e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,9.675416367826983e-05,297.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,0.0004589594318531,291.025634765625,294.1499938964844,281.7749938964844,280.96923828125,283.9124755859375,282.0759582519531,290.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790081530809,3.409163014111982e-07,0.0009786672890186,-0.0079841595143079,0.0,0.0,0.0,-0.0065029533579945,60.0,-5.950941562652588,-0.0,-6.534800434110366e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.191677963826804e-05,297.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,9.67930318438448e-05,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,7.14910784154199e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.679295908426866e-05,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,0.0004591434553731,291.0243530273437,294.1499938964844,281.75665283203125,280.9582214355469,283.8937683105469,282.056884765625,290.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794004727154,3.455030537224957e-07,0.0009790549520403,-0.0081043513491749,0.0,0.0,0.0,-0.0065256925299763,60.0,-5.964108467102051,-0.0,-6.54003855515839e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.199766645906492e-05,297.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,9.687821147963405e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,7.155398634495214e-05,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.687813144410028e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0004595475038513,291.0217590332031,294.1499938964844,281.7200012207031,280.9364929199219,283.8563232421875,282.0179443359375,290.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802618296816,3.555743433025782e-07,0.0009799062972888,-0.0083682583644986,0.0,0.0,0.0,-0.0065756225958466,60.0,-5.990922451019287,-0.0,-6.551547926392233e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.199766645906492e-05,297.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,9.687821147963405e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,7.155398634495214e-05,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.687813144410028e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0004595475038513,291.0217590332031,294.1499938964844,281.7200012207031,280.9364929199219,283.8563232421875,282.0179443359375,290.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802618296816,3.555743433025782e-07,0.0009799062972888,-0.0083682583644986,0.0,0.0,0.0,-0.0065756225958466,60.0,-5.990922451019287,-0.0,-6.551547926392233e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,9.208750998368488e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.697281348053366e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,7.162386464187875e-05,297.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,9.697274072095752e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0004599962849169,291.0191650390625,294.1499938964844,281.6833190917969,280.91510009765625,283.8188781738281,281.97784423828125,290.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812186472117,3.66761440773189e-07,0.000980851938948,-0.0086614033207297,0.0,0.0,0.0,-0.0066310842521488,60.0,-6.018393516540527,-0.0,-6.564344801063271e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,9.208750998368488e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.697281348053366e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,7.162386464187875e-05,297.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,9.697274072095752e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0004599962849169,291.0191650390625,294.1499938964844,281.6833190917969,280.91510009765625,283.8188781738281,281.97784423828125,290.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812186472117,3.66761440773189e-07,0.000980851938948,-0.0086614033207297,0.0,0.0,0.0,-0.0066310842521488,60.0,-6.018393516540527,-0.0,-6.564344801063271e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,9.218498598784208e-05,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,9.707546269055456e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,7.169967284426093e-05,297.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,9.70753826550208e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0004604831920005,291.0165405273437,294.1499938964844,281.64666748046875,280.8939514160156,283.78143310546875,281.9366760253906,290.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822568390518,3.788993581110845e-07,0.0009818779071792,-0.0089794602245092,0.0,0.0,0.0,-0.0066912597976624,60.0,-6.0464372634887695,-0.0,-6.57824301697474e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,9.218498598784208e-05,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,9.707546269055456e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,7.169967284426093e-05,297.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,9.70753826550208e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0004604831920005,291.0165405273437,294.1499938964844,281.64666748046875,280.8939514160156,283.78143310546875,281.9366760253906,290.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822568390518,3.788993581110845e-07,0.0009818779071792,-0.0089794602245092,0.0,0.0,0.0,-0.0066912597976624,60.0,-6.0464372634887695,-0.0,-6.57824301697474e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,9.223822416970506e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,9.713152394397184e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,7.174108759500086e-05,297.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.71314511843957e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,0.0004607491428032,291.0151672363281,294.1499938964844,281.6275939941406,280.88299560546875,283.7619323730469,281.9148864746094,290.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828238980844,3.855294039567525e-07,0.0009824383305385,-0.0091531900689005,0.0,0.0,0.0,-0.0067241294309496,60.0,-6.061220169067383,-0.0,-6.585840139905488e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,9.228904673364012e-05,297.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,9.718504588818178e-05,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,7.178061059676111e-05,297.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,9.718496585264802e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0004610030155163,291.013916015625,294.1499938964844,281.6099853515625,280.8729248046875,283.7439270019531,281.89453125,290.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833652293309,3.918583217910055e-07,0.0009829732589423,-0.0093190288171172,0.0,0.0,0.0,-0.0067555056884884,60.0,-6.074985980987549,-0.0,-6.593096912865803e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,9.23430488910526e-05,297.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,9.724190749693662e-05,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,7.182260742411017e-05,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,9.724182746140286e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0004612727498169,291.0126037597656,294.1499938964844,281.5916748046875,280.8624572753906,283.72515869140625,281.87310791015625,290.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839403210207,3.985826708685636e-07,0.0009835417149588,-0.0094952275976538,0.0,0.0,0.0,-0.0067888428457081,60.0,-6.089419841766357,-0.0,-6.600811985890688e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.239838982466608e-05,297.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,9.73001806414686e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,7.186565198935568e-05,297.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,9.730010788189249e-05,297.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0004615492071025,291.01129150390625,294.1499938964844,281.5733337402344,280.8519592285156,283.7063903808594,281.8515014648437,290.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845298482105,4.054743669712481e-07,0.0009841243736445,-0.0096758110448718,0.0,0.0,0.0,-0.0068230093456804,60.0,-6.1039557456970215,-0.0,-6.60872316871064e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,9.251210576621816e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,9.741992835188285e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,7.19540985301137e-05,297.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,9.74198555923067e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0004621172556653,291.0086364746094,294.1499938964844,281.5366516113281,280.8309326171875,283.6688232421875,281.8077392578125,290.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857410332188,4.196361089725542e-07,0.0009853214723989,-0.0100468890741467,0.0,0.0,0.0,-0.0068932184949517,60.0,-6.133303642272949,-0.0,-6.624994597359547e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,9.251210576621816e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,9.741992835188285e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,7.19540985301137e-05,297.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,9.74198555923067e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0004621172556653,291.0086364746094,294.1499938964844,281.5366516113281,280.8309326171875,283.6688232421875,281.8077392578125,290.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857410332188,4.196361089725542e-07,0.0009853214723989,-0.0100468890741467,0.0,0.0,0.0,-0.0068932184949517,60.0,-6.133303642272949,-0.0,-6.624994597359547e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,9.262828098144382e-05,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,9.754225902725012e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,7.204445137176663e-05,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,9.754218626767396e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,0.000462697527837,291.0059509277344,294.1499938964844,281.5,280.80975341796875,283.6312561035156,281.7633972167969,290.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869784116744,4.341030148680147e-07,0.0009865442989394,-0.010425959713757,0.0,0.0,0.0,-0.0069649401120841,60.0,-6.162903785705566,-0.0,-6.641637639859256e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,9.262828098144382e-05,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,9.754225902725012e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,7.204445137176663e-05,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,9.754218626767396e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,0.000462697527837,291.0059509277344,294.1499938964844,281.5,280.80975341796875,283.6312561035156,281.7633972167969,290.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869784116744,4.341030148680147e-07,0.0009865442989394,-0.010425959713757,0.0,0.0,0.0,-0.0069649401120841,60.0,-6.162903785705566,-0.0,-6.641637639859256e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,9.274591866414994e-05,297.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.766613220563158e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,7.213593926280737e-05,297.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,9.766605944605544e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0004632851632777,291.0032653808594,294.1499938964844,281.4633483886719,280.7882995605469,283.5936279296875,281.7186889648437,290.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882315061986,4.487530134156259e-07,0.000987782725133,-0.0108098220080137,0.0,0.0,0.0,-0.0070375697687268,60.0,-6.192677021026611,-0.0,-6.658512319290821e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,9.274591866414994e-05,297.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.766613220563158e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,7.213593926280737e-05,297.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,9.766605944605544e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0004632851632777,291.0032653808594,294.1499938964844,281.4633483886719,280.7882995605469,283.5936279296875,281.7186889648437,290.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882315061986,4.487530134156259e-07,0.000987782725133,-0.0108098220080137,0.0,0.0,0.0,-0.0070375697687268,60.0,-6.192677021026611,-0.0,-6.658512319290821e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,9.286328713642432e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,9.778972889762372e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,7.222723070299253e-05,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,9.77896634140052e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.0004638714599423,291.0005798339844,294.1499938964844,281.4266662597656,280.7665100097656,283.5559997558594,281.6737365722656,290.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.6337007120200724e-07,0.0009890183573588,-0.0111928163096308,0.0,0.0,0.0,-0.0071100364439189,60.0,-6.222550392150879,-0.0,-6.67536994569673e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,9.286328713642432e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,9.778972889762372e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,7.222723070299253e-05,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,9.77896634140052e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.0004638714599423,291.0005798339844,294.1499938964844,281.4266662597656,280.7665100097656,283.5559997558594,281.6737365722656,290.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.6337007120200724e-07,0.0009890183573588,-0.0111928163096308,0.0,0.0,0.0,-0.0071100364439189,60.0,-6.222550392150879,-0.0,-6.67536994569673e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,9.292140748584644e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,9.785093425307424e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,7.227242895169184e-05,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,9.785086149349807e-05,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0004641617706511,290.9992370605469,294.1499938964844,281.4083251953125,280.75543212890625,283.5371398925781,281.65118408203125,290.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901007870212,4.706076879301691e-07,0.000989630119875,-0.0113824550062417,0.0,0.0,0.0,-0.0071459179744124,60.0,-6.237491130828857,-0.0,-6.683725217726534e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,9.297887299908324e-05,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,9.79114483925514e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,7.231712515931576e-05,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,9.791137563297524e-05,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0004644488508347,290.99786376953125,294.1499938964844,281.3900146484375,280.7442321777344,283.518310546875,281.6286315917969,290.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907128987833,4.777646722686768e-07,0.0009902351303026,-0.0115699786692857,0.0,0.0,0.0,-0.0071813999675214,60.0,-6.252414226531982,-0.0,-6.691992382457101e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,9.309110464528204e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,9.802962449612096e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,7.240441482281312e-05,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,9.802955901250245e-05,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,0.0004650094488169,290.9951477050781,294.1499938964844,281.35333251953125,280.7214050292969,283.4806213378906,281.5835266113281,290.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.917408773508214e-07,0.0009914165129885,-0.0119361719116568,0.0,0.0,0.0,-0.0072506889700889,60.0,-6.282154083251953,-0.0,-6.708151545353759e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,9.309110464528204e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,9.802962449612096e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,7.240441482281312e-05,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,9.802955901250245e-05,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,0.0004650094488169,290.9951477050781,294.1499938964844,281.35333251953125,280.7214050292969,283.4806213378906,281.5835266113281,290.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.917408773508214e-07,0.0009914165129885,-0.0119361719116568,0.0,0.0,0.0,-0.0072506889700889,60.0,-6.282154083251953,-0.0,-6.708151545353759e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,9.31984031922184e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,9.814262011786924e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,7.248787005664781e-05,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,9.814254735829309e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0004655454249586,290.9924011230469,294.1499938964844,281.3166809082031,280.6979675292969,283.4429016113281,281.53863525390625,290.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.051033440395258e-07,0.0009925460908561,-0.0122862812131643,0.0,0.0,0.0,-0.0073169358074665,60.0,-6.3116559982299805,-0.0,-6.723618639625786e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,9.31984031922184e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,9.814262011786924e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,7.248787005664781e-05,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,9.814254735829309e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0004655454249586,290.9924011230469,294.1499938964844,281.3166809082031,280.6979675292969,283.4429016113281,281.53863525390625,290.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.051033440395258e-07,0.0009925460908561,-0.0122862812131643,0.0,0.0,0.0,-0.0073169358074665,60.0,-6.3116559982299805,-0.0,-6.723618639625786e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,9.329923341283576e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,9.82487908913754e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,7.256628305185586e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,9.824871813179924e-05,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,0.0004660490667447,290.9896545410156,294.1499938964844,281.2799987792969,280.6737365722656,283.4051513671875,281.4940185546875,290.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941251482814,5.176592026145954e-07,0.0009936075657606,-0.0126152532175183,0.0,0.0,0.0,-0.0073791835457086,60.0,-6.340810775756836,-0.0,-6.73816913376868e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,9.329923341283576e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,9.82487908913754e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,7.256628305185586e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,9.824871813179924e-05,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,0.0004660490667447,290.9896545410156,294.1499938964844,281.2799987792969,280.6737365722656,283.4051513671875,281.4940185546875,290.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941251482814,5.176592026145954e-07,0.0009936075657606,-0.0126152532175183,0.0,0.0,0.0,-0.0073791835457086,60.0,-6.340810775756836,-0.0,-6.73816913376868e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,9.335592039860784e-05,297.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,9.830849012359975e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,7.261037535499781e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,9.830841736402364e-05,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,0.000466332247015,290.9880065917969,294.1499938964844,281.25799560546875,280.6588134765625,283.3824768066406,281.4674377441406,290.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947289945557,5.247189278634323e-07,0.0009942043107002,-0.0128002194687724,0.0,0.0,0.0,-0.0074141831137239,60.0,-6.358083248138428,-0.0,-6.746356717712845e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.339205280411988e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,9.834653610596432e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,7.26384823792614e-05,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,9.83464706223458e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0004665127489715,290.9869079589844,294.1499938964844,281.24334716796875,280.6487121582031,283.36737060546875,281.4497985839844,290.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951138636097,5.292182549965219e-07,0.0009945846395567,-0.0129181025549769,0.0,0.0,0.0,-0.0074364892207086,60.0,-6.369507312774658,-0.0,-6.751577785735209e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,9.343487181467935e-05,297.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,9.839162521529944e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,7.267177716130391e-05,297.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,9.839155245572329e-05,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0004667266330216,290.9855041503906,294.1499938964844,281.2250061035156,280.6358337402344,283.3484802246094,281.42791748046875,290.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955698624253,5.345498834685714e-07,0.0009950352832674,-0.013057792559266,0.0,0.0,0.0,-0.00746292155236,60.0,-6.383636951446533,-0.0,-6.757767323506414e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,9.347528975922614e-05,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,9.84341822913848e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,7.27032165741548e-05,297.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,9.843411680776626e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0004669285262934,290.984130859375,294.1499938964844,281.2066650390625,280.6227111816406,283.32958984375,281.4061279296875,290.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960003662854,5.39582913461345e-07,0.000995460897684,-0.0131896566599607,0.0,0.0,0.0,-0.0074878740124404,60.0,-6.397616386413574,-0.0,-6.763612958593512e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,9.354786743642762e-05,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,9.851060895016416e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,7.275966345332563e-05,297.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,9.851054346654564e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0004672910727094,290.9813232421875,294.1499938964844,281.1700134277344,280.595703125,283.2917785644531,281.363037109375,290.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967733640223,5.486198233484174e-07,0.0009962246986106,-0.0134264212101697,0.0,0.0,0.0,-0.0075326757505536,60.0,-6.425090312957764,-0.0,-6.774114069685312e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,9.354786743642762e-05,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,9.851060895016416e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,7.275966345332563e-05,297.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,9.851054346654564e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0004672910727094,290.9813232421875,294.1499938964844,281.1700134277344,280.595703125,283.2917785644531,281.363037109375,290.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967733640223,5.486198233484174e-07,0.0009962246986106,-0.0134264212101697,0.0,0.0,0.0,-0.0075326757505536,60.0,-6.425090312957764,-0.0,-6.774114069685312e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,9.360774129163474e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,9.857366239884868e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,7.28062295820564e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,9.857359691523015e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.000467590172775,290.978515625,294.1499938964844,281.1333312988281,280.56756591796875,283.25396728515625,281.320556640625,290.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099741097074,5.560746103583369e-07,0.0009968549711629,-0.0136217335239052,0.0,0.0,0.0,-0.0075696343556046,60.0,-6.451754570007324,-0.0,-6.78278340160432e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,9.360774129163474e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,9.857366239884868e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,7.28062295820564e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,9.857359691523015e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.000467590172775,290.978515625,294.1499938964844,281.1333312988281,280.56756591796875,283.25396728515625,281.320556640625,290.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099741097074,5.560746103583369e-07,0.0009968549711629,-0.0136217335239052,0.0,0.0,0.0,-0.0075696343556046,60.0,-6.451754570007324,-0.0,-6.78278340160432e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
