time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,9.365387086290866e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,9.862222941592336e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,7.284210732905194e-05,297.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,9.862216393230484e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0004678205586969,290.9757080078125,294.1499938964844,281.0966796875,280.5382385253906,283.2161865234375,281.2787780761719,290.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979022433981,5.618163640974672e-07,0.0009973404230549,-0.0137721635401248,0.0,0.0,0.0,-0.0075981002300977,60.0,-6.477520942687988,-0.0,-6.789464634948672e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,9.365387086290866e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,9.862222941592336e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,7.284210732905194e-05,297.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,9.862216393230484e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0004678205586969,290.9757080078125,294.1499938964844,281.0966796875,280.5382385253906,283.2161865234375,281.2787780761719,290.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979022433981,5.618163640974672e-07,0.0009973404230549,-0.0137721635401248,0.0,0.0,0.0,-0.0075981002300977,60.0,-6.477520942687988,-0.0,-6.789464634948672e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,9.36843061936088e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,9.865427273325622e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,7.286576874321327e-05,297.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,9.865421452559532e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0004679725971072,290.9728698730469,294.1499938964844,281.0599975585937,280.5075988769531,283.1783752441406,281.2377014160156,290.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982261108234,5.656031021317176e-07,0.00099766056519,-0.0138713726773858,0.0,0.0,0.0,-0.0076168738305568,60.0,-6.502297401428223,-0.0,-6.793872131538592e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,9.36843061936088e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,9.865427273325622e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,7.286576874321327e-05,297.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,9.865421452559532e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0004679725971072,290.9728698730469,294.1499938964844,281.0599975585937,280.5075988769531,283.1783752441406,281.2377014160156,290.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982261108234,5.656031021317176e-07,0.00099766056519,-0.0138713726773858,0.0,0.0,0.0,-0.0076168738305568,60.0,-6.502297401428223,-0.0,-6.793872131538592e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,9.369429608341306e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,9.866479376796632e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,7.287353946594521e-05,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,9.866473556030542e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0004680225101765,290.9714660644531,294.1499938964844,281.0416564941406,280.49176025390625,283.15948486328125,281.2174377441406,290.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983322815969,5.66845642424596e-07,0.0009977654553949,-0.0139039270579814,0.0,0.0,0.0,-0.007623033132404,60.0,-6.514265060424805,-0.0,-6.795319507091335e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,9.369873441755772e-05,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,9.866947220871224e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,7.287699554581195e-05,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,9.866940672509372e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,0.0004680446581915,290.97003173828125,294.1499938964844,281.0233459472656,280.4755554199219,283.1405944824219,281.1974182128906,290.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983794298022,5.673963983099384e-07,0.0009978120215237,-0.01391835603863,0.0,0.0,0.0,-0.0076257642358541,60.0,-6.525899887084961,-0.0,-6.795960416638992e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,9.369437611894682e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,9.86648810794577e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,7.287359767360613e-05,297.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,9.866481559583916e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,0.0004680228885263,290.9671630859375,294.1499938964844,280.9866638183594,280.4420166015625,283.10284423828125,281.1578369140625,290.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983327472582,5.668491098731465e-07,0.0009977659210562,-0.0139040173962712,0.0,0.0,0.0,-0.0076230512931942,60.0,-6.548306941986084,-0.0,-6.795323059805014e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,9.369437611894682e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,9.86648810794577e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,7.287359767360613e-05,297.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,9.866481559583916e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,0.0004680228885263,290.9671630859375,294.1499938964844,280.9866638183594,280.4420166015625,283.10284423828125,281.1578369140625,290.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983327472582,5.668491098731465e-07,0.0009977659210562,-0.0139040173962712,0.0,0.0,0.0,-0.0076230512931942,60.0,-6.548306941986084,-0.0,-6.795323059805014e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,9.36694850679487e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,9.86386658041738e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,7.285423635039479e-05,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.863860032055528e-05,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0004678985569626,290.9642944335937,294.1499938964844,280.95001220703125,280.40692138671875,283.0650939941406,281.1190185546875,290.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980673203244,5.637438675876183e-07,0.0009975036373361,-0.0138226635754108,0.0,0.0,0.0,-0.0076076579280197,60.0,-6.569338798522949,-0.0,-6.791707818365468e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,9.36694850679487e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,9.86386658041738e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,7.285423635039479e-05,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.863860032055528e-05,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0004678985569626,290.9642944335937,294.1499938964844,280.95001220703125,280.40692138671875,283.0650939941406,281.1190185546875,290.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980673203244,5.637438675876183e-07,0.0009975036373361,-0.0138226635754108,0.0,0.0,0.0,-0.0076076579280197,60.0,-6.569338798522949,-0.0,-6.791707818365468e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,9.360996045870706e-05,297.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,9.857597615337e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,7.280793943209574e-05,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,9.857591794570908e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,0.0004676012031268,290.96142578125,294.1499938964844,280.9143981933594,280.3720092773437,283.0274353027344,281.08135986328125,290.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974328568205,5.563239824368793e-07,0.0009968765079975,-0.0136282667517662,0.0,0.0,0.0,-0.0075708730146288,60.0,-6.587717533111572,-0.0,-6.78307330304051e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,9.360996045870706e-05,297.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,9.857597615337e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,7.280793943209574e-05,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,9.857591794570908e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,0.0004676012031268,290.96142578125,294.1499938964844,280.9143981933594,280.3720092773437,283.0274353027344,281.08135986328125,290.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974328568205,5.563239824368793e-07,0.0009968765079975,-0.0136282667517662,0.0,0.0,0.0,-0.0075708730146288,60.0,-6.587717533111572,-0.0,-6.78307330304051e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,9.354876965517178e-05,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,9.85115475486964e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,7.276034739334136e-05,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.851148206507788e-05,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,0.0004672955838032,290.95947265625,294.1499938964844,280.891357421875,280.34942626953125,283.0018615722656,281.0565490722656,290.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967809310182,5.486989493874717e-07,0.0009962322656065,-0.0134284934028983,0.0,0.0,0.0,-0.0075330724939703,60.0,-6.598362922668457,-0.0,-6.77420644024096e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,9.351423068437724e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,9.847516776062548e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,7.273347728187218e-05,297.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,9.847510955296455e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0004671230271924,290.95855712890625,294.1499938964844,280.8808288574219,280.339111328125,282.9898681640625,281.0450744628906,290.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099641259294,5.443939699034672e-07,0.0009958681184798,-0.0133157055824995,0.0,0.0,0.0,-0.0075117289088666,60.0,-6.602850437164307,-0.0,-6.769202798295737e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,9.345208673039453e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,9.840972779784352e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,7.268515037139878e-05,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,9.84096695901826e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,0.0004668126348406,290.95709228515625,294.1499938964844,280.8647766113281,280.3233947753906,282.9711303710937,281.02752685546875,290.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957506554201,5.366509867599234e-07,0.0009952139807865,-0.0131128393113613,0.0,0.0,0.0,-0.0074733435176312,60.0,-6.609104633331299,-0.0,-6.760207327261014e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,9.337998926639556e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,9.833380318013953e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,7.262906729010865e-05,297.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.83337449724786e-05,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0004664524749387,290.9556579589844,294.1499938964844,280.8492126464844,280.3081359863281,282.9524230957031,281.0104675292969,290.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949819650501,5.276669412523916e-07,0.0009944543708115,-0.0128774577751755,0.0,0.0,0.0,-0.007428802549839,60.0,-6.614274501800537,-0.0,-6.749777270442793e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,9.32090697460808e-05,297.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,9.815381781663746e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,7.24961282685399e-05,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,9.815375960897654e-05,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,0.0004655986849684,290.9527587890625,294.1499938964844,280.8194274902344,280.2789611816406,282.9151916503906,280.9780578613281,290.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931605309247,5.063703270025144e-07,0.0009926541242748,-0.0123194763436913,0.0,0.0,0.0,-0.0073232213035225,60.0,-6.621458530426025,-0.0,-6.725086620917864e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,9.32090697460808e-05,297.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,9.815381781663746e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,7.24961282685399e-05,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,9.815375960897654e-05,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,0.0004655986849684,290.9527587890625,294.1499938964844,280.8194274902344,280.2789611816406,282.9151916503906,280.9780578613281,290.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931605309247,5.063703270025144e-07,0.0009926541242748,-0.0123194763436913,0.0,0.0,0.0,-0.0073232213035225,60.0,-6.621458530426025,-0.0,-6.725086620917864e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,9.300976671511307e-05,297.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,9.794393554329872e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,7.234111399156973e-05,297.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,9.79438773356378e-05,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0004646031302399,290.9498596191406,294.1499938964844,280.7913513183594,280.25146484375,282.878173828125,280.9477233886719,290.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910366497933,4.815375973521441e-07,0.0009905551560223,-0.0116688329726457,0.0,0.0,0.0,-0.0072001097723841,60.0,-6.625281810760498,-0.0,-6.696352272683725e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,9.300976671511307e-05,297.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,9.794393554329872e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,7.234111399156973e-05,297.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,9.79438773356378e-05,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0004646031302399,290.9498596191406,294.1499938964844,280.7913513183594,280.25146484375,282.878173828125,280.9477233886719,290.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910366497933,4.815375973521441e-07,0.0009905551560223,-0.0116688329726457,0.0,0.0,0.0,-0.0072001097723841,60.0,-6.625281810760498,-0.0,-6.696352272683725e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,9.278484503738582e-05,297.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,9.77070812950842e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,7.21661708666943e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.77070230874233e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,0.000463479605969,290.9469299316406,294.1499938964844,280.7649230957031,280.2255554199219,282.8414306640625,280.9197692871094,290.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886398911476,4.535139339623129e-07,0.0009881863370537,-0.0109345661476254,0.0,0.0,0.0,-0.0070611787959933,60.0,-6.625790596008301,-0.0,-6.664000551381832e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,9.278484503738582e-05,297.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,9.77070812950842e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,7.21661708666943e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.77070230874233e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,0.000463479605969,290.9469299316406,294.1499938964844,280.7649230957031,280.2255554199219,282.8414306640625,280.9197692871094,290.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886398911476,4.535139339623129e-07,0.0009881863370537,-0.0109345661476254,0.0,0.0,0.0,-0.0070611787959933,60.0,-6.625790596008301,-0.0,-6.664000551381832e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,9.25402928260155e-05,297.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,9.74495560512878e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,7.197596278274432e-05,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,9.744949784362689e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0004622580017894,290.94403076171875,294.1499938964844,280.7400207519531,280.201171875,282.80499267578125,280.8941650390625,290.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860338177531,4.23044951958218e-07,0.0009856107644736,-0.0101362094283103,0.0,0.0,0.0,-0.0069101243279874,60.0,-6.623505592346191,-0.0,-6.62891395109e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,9.25402928260155e-05,297.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,9.74495560512878e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,7.197596278274432e-05,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,9.744949784362689e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0004622580017894,290.94403076171875,294.1499938964844,280.7400207519531,280.201171875,282.80499267578125,280.8941650390625,290.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860338177531,4.23044951958218e-07,0.0009856107644736,-0.0101362094283103,0.0,0.0,0.0,-0.0069101243279874,60.0,-6.623505592346191,-0.0,-6.62891395109e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,9.241251973435284e-05,297.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,9.73150017671287e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,7.187658047769219e-05,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,9.73149508354254e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0004616197547875,290.94256591796875,294.1499938964844,280.7281188964844,280.1894836425781,282.7868957519531,280.8822937011719,290.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846721077337,4.0712558302402613e-07,0.0009842650033533,-0.0097190774977207,0.0,0.0,0.0,-0.0068312007933855,60.0,-6.621428489685059,-0.0,-6.61061889672965e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,9.228227281710132e-05,297.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,9.717784269014372e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,7.177527731982991e-05,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.717779175844043e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,0.0004609691386576,290.94110107421875,294.1499938964844,280.716552734375,280.1781616210937,282.7688903808594,280.8709716796875,290.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832840878516,3.90898009072771e-07,0.0009828931652009,-0.0092938644811511,0.0,0.0,0.0,-0.0067507503554224,60.0,-6.618885040283203,-0.0,-6.591995571625375e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,9.201697685057296e-05,297.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,9.689847502158956e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,7.156893116189167e-05,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.689841681392863e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0004596439248416,290.9382019042969,294.1499938964844,280.69439697265625,280.15643310546875,282.73309326171875,280.8498840332031,290.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804571745917,3.578450105123921e-07,0.0009800993138924,-0.0084277587011456,0.0,0.0,0.0,-0.0065868855454027,60.0,-6.612636089324951,-0.0,-6.554144249548699e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,9.201697685057296e-05,297.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,9.689847502158956e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,7.156893116189167e-05,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.689841681392863e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0004596439248416,290.9382019042969,294.1499938964844,280.69439697265625,280.15643310546875,282.73309326171875,280.8498840332031,290.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804571745917,3.578450105123921e-07,0.0009800993138924,-0.0084277587011456,0.0,0.0,0.0,-0.0065868855454027,60.0,-6.612636089324951,-0.0,-6.554144249548699e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,9.174927981803194e-05,297.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,9.6616568043828e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,7.136071508284658e-05,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.661651711212472e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,0.0004583067202474,290.9352722167969,294.1499938964844,280.6734619140625,280.13592529296875,282.6976928710937,280.83111572265625,290.5228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776044171303,3.2449261766487325e-07,0.0009772799676284,-0.0075537874363362,0.0,0.0,0.0,-0.0064215357415378,60.0,-6.605001449584961,-0.0,-6.516060579997429e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,9.174927981803194e-05,297.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,9.6616568043828e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,7.136071508284658e-05,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.661651711212472e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,0.0004583067202474,290.9352722167969,294.1499938964844,280.6734619140625,280.13592529296875,282.6976928710937,280.83111572265625,290.5228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776044171303,3.2449261766487325e-07,0.0009772799676284,-0.0075537874363362,0.0,0.0,0.0,-0.0064215357415378,60.0,-6.605001449584961,-0.0,-6.516060579997429e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,9.148433309746906e-05,297.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.633756417315452e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,7.115464541129768e-05,297.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,9.633751324145123e-05,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0004569832526613,290.9323425292969,294.1499938964844,280.65362548828125,280.1164855957031,282.6626281738281,280.8143920898437,290.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747810545377,2.914839001277869e-07,0.0009744896087795,-0.0066888062283396,0.0,0.0,0.0,-0.0062578893266618,60.0,-6.596543312072754,-0.0,-6.47847784307487e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,9.148433309746906e-05,297.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.633756417315452e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,7.115464541129768e-05,297.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,9.633751324145123e-05,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0004569832526613,290.9323425292969,294.1499938964844,280.65362548828125,280.1164855957031,282.6626281738281,280.8143920898437,290.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747810545377,2.914839001277869e-07,0.0009744896087795,-0.0066888062283396,0.0,0.0,0.0,-0.0062578893266618,60.0,-6.596543312072754,-0.0,-6.47847784307487e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,9.12877731025219e-05,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,9.613057773094624e-05,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,7.100176298990846e-05,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,9.613052679924294e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,0.000456001405837,290.9301147460937,294.1499938964844,280.63922119140625,280.1023864746094,282.6362609863281,280.8031005859375,290.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726865100674,2.669948742095585e-07,0.0009724195115268,-0.0060470704920589,0.0,0.0,0.0,-0.0061364811845123,60.0,-6.589800357818604,-0.0,-6.450665779311748e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,9.122755727730691e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,9.606716776033863e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,7.095492765074596e-05,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,9.606711682863532e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,0.0004557006177492,290.9294128417969,294.1499938964844,280.6347961425781,280.0980529785156,282.6279602050781,280.7997436523437,290.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720447706058,2.594925945231808e-07,0.0009717852808535,-0.0058504715561866,0.0,0.0,0.0,-0.0060992874205112,60.0,-6.587668895721436,-0.0,-6.442157740593757e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,9.110384416999295e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,9.593689173925668e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,7.0858710387256e-05,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,9.593684080755338e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,0.0004550826270133,290.9279479980469,294.1499938964844,280.625732421875,280.08917236328125,282.6107788085937,280.7933044433594,290.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707266581244,2.440795583424915e-07,0.0009704825934022,-0.0054465667344629,0.0,0.0,0.0,-0.006022875662893,60.0,-6.58320426940918,-0.0,-6.424695442319718e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,9.098301961785182e-05,297.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,9.580965706845744e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,7.07647341187112e-05,297.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,9.580960613675416e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.0004544791008811,290.9264831542969,294.1499938964844,280.61688232421875,280.0804748535156,282.5936889648437,280.7872314453125,290.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694391628727,2.290263125814818e-07,0.000969210115727,-0.0050520882941782,0.0,0.0,0.0,-0.0059482469223439,60.0,-6.578787326812744,-0.0,-6.407663732943547e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.075579873751848e-05,297.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.557037992635742e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,7.05880083842203e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,9.557032899465412e-05,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,0.0004533440805971,290.9235534667969,294.1499938964844,280.5997619628906,280.0636901855469,282.5597839355469,280.7765197753906,290.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967017491348,2.007176789220467e-07,0.0009668167913332,-0.0043102400377392,0.0,0.0,0.0,-0.005807900801301,60.0,-6.5703535079956055,-0.0,-6.37569499417623e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.075579873751848e-05,297.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.557037992635742e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,7.05880083842203e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,9.557032899465412e-05,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,0.0004533440805971,290.9235534667969,294.1499938964844,280.5997619628906,280.0636901855469,282.5597839355469,280.7765197753906,290.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967017491348,2.007176789220467e-07,0.0009668167913332,-0.0043102400377392,0.0,0.0,0.0,-0.005807900801301,60.0,-6.5703535079956055,-0.0,-6.37569499417623e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,9.054761176230386e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,9.535114077152684e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,7.042607467155904e-05,297.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,9.535109711578116e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.0004523041425272,290.9206237792969,294.1499938964844,280.5833435058594,280.047607421875,282.5262451171875,280.767578125,290.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964798789937,1.7477940161825245e-07,0.0009646239923313,-0.0036305016838014,0.0,0.0,0.0,-0.0056793070398271,60.0,-6.562641143798828,-0.0,-6.346473924168097e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
