time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,9.054761176230386e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,9.535114077152684e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,7.042607467155904e-05,297.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,9.535109711578116e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.0004523041425272,290.9206237792969,294.1499938964844,280.5833435058594,280.047607421875,282.5262451171875,280.767578125,290.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964798789937,1.7477940161825245e-07,0.0009646239923313,-0.0036305016838014,0.0,0.0,0.0,-0.0056793070398271,60.0,-6.562641143798828,-0.0,-6.346473924168097e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,9.035914990818128e-05,297.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,9.51526890276e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,7.02794932294637e-05,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,9.515263809589668e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,0.0004513627500273,290.91766357421875,294.1499938964844,280.5675048828125,280.0321044921875,282.4930725097656,280.7603759765625,290.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627903928048,1.5129943164993165e-07,0.0009626391110941,-0.0030151815153658,0.0,0.0,0.0,-0.0055629005655646,60.0,-6.55584716796875,-0.0,-6.320079393162814e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,9.035914990818128e-05,297.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,9.51526890276e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,7.02794932294637e-05,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,9.515263809589668e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,0.0004513627500273,290.91766357421875,294.1499938964844,280.5675048828125,280.0321044921875,282.4930725097656,280.7603759765625,290.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627903928048,1.5129943164993165e-07,0.0009626391110941,-0.0030151815153658,0.0,0.0,0.0,-0.0055629005655646,60.0,-6.55584716796875,-0.0,-6.320079393162814e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,9.014260285766797e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,9.492465324001388e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,7.011106936261058e-05,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,9.492460230831055e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0004502810479607,290.9145202636719,294.1499938964844,280.5521545410156,280.0170593261719,282.45660400390625,280.7550048828125,290.4906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799204465001,1.362816988148552e-07,0.0010797842405736,-0.0025032085832208,0.0,0.0,0.0,-0.0060836728662252,60.0,-7.057075023651123,-0.0,-6.289819509675e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,9.014260285766797e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,9.492465324001388e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,7.011106936261058e-05,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,9.492460230831055e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0004502810479607,290.9145202636719,294.1499938964844,280.5521545410156,280.0170593261719,282.45660400390625,280.7550048828125,290.4906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799204465001,1.362816988148552e-07,0.0010797842405736,-0.0025032085832208,0.0,0.0,0.0,-0.0060836728662252,60.0,-7.057075023651123,-0.0,-6.289819509675e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,9.01134917512536e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,9.48939923546277e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,7.008841930655763e-05,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,9.48939414229244e-05,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0004501356161199,290.9130249023437,294.1499938964844,280.5446472167969,280.0096740722656,282.4397277832031,280.75274658203125,290.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601731435395,1.2069178012552584e-07,0.0009600524208508,-0.0022130662109702,0.0,0.0,0.0,-0.0054111615754663,60.0,-6.793857574462891,-0.0,-6.285755915769188e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,9.006095206132159e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,9.483866597292943e-05,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,7.004755752859637e-05,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.483861504122616e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0004498731868807,290.91162109375,294.1499938964844,280.5372009277344,280.0024108886719,282.4243469238281,280.75079345703125,290.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009120123577304,1.0937824868051393e-07,0.0009119029855355,-0.0019637716468423,0.0,0.0,0.0,-0.0051178531721234,60.0,-6.523875713348389,-0.0,-6.278426667449821e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,3.99329983338248e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,4.205143341096118e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,3.105906580458395e-05,297.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,4.2051415221067145e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,0.0001994736376218,290.9159851074219,294.1499938964844,280.52252197265625,279.9880065917969,282.3966369628906,280.7477722167969,290.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007465783855877,8.536868989494908e-08,0.0007464929949492,-0.0014979452826082,0.0,0.0,0.0,-0.0041561941616237,60.0,-5.709975719451904,-0.0,-1.2343586597296508e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,3.99329983338248e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,4.205143341096118e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,3.105906580458395e-05,297.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,4.2051415221067145e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,0.0001994736376218,290.9159851074219,294.1499938964844,280.52252197265625,279.9880065917969,282.3966369628906,280.7477722167969,290.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007465783855877,8.536868989494908e-08,0.0007464929949492,-0.0014979452826082,0.0,0.0,0.0,-0.0041561941616237,60.0,-5.709975719451904,-0.0,-1.2343586597296508e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,9.101688920054583e-05,297.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,9.584530926076695e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,7.079105853335932e-05,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.584525832906364e-05,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,0.0004546482523437,290.9506225585937,294.1499938964844,280.5080261230469,279.97381591796875,282.4533996582031,280.8799133300781,290.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,0.0021982174366712,-8.40513507682772e-08,-0.0021981333848088,1.1667120816127864e-05,0.0,0.0,0.0,0.0113919889554381,60.0,-4.247768402099609,-0.0,-6.412408026790217e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,9.101688920054583e-05,297.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,9.584530926076695e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,7.079105853335932e-05,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.584525832906364e-05,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,0.0004546482523437,290.9506225585937,294.1499938964844,280.5080261230469,279.97381591796875,282.4533996582031,280.8799133300781,290.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,0.0021982174366712,-8.40513507682772e-08,-0.0021981333848088,1.1667120816127864e-05,0.0,0.0,0.0,0.0113919889554381,60.0,-4.247768402099609,-0.0,-6.412408026790217e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,3.031967753486242e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,3.192812800989486e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,2.358202073082793e-05,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,3.1928113457979634e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,0.0001514530886197,290.9506530761719,294.1499938964844,280.4935913085937,279.9596862792969,282.4491271972656,280.88494873046875,290.4723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230341244488,4.039959833335161e-08,0.0003229937283322,-0.0007391574908979,0.0,0.0,0.0,-0.0018195512238889,60.0,-2.8559043407440186,-0.0,-7.115843914107245e-09,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,3.031967753486242e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,3.192812800989486e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,2.358202073082793e-05,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,3.1928113457979634e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,0.0001514530886197,290.9506530761719,294.1499938964844,280.4935913085937,279.9596862792969,282.4491271972656,280.88494873046875,290.4723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230341244488,4.039959833335161e-08,0.0003229937283322,-0.0007391574908979,0.0,0.0,0.0,-0.0018195512238889,60.0,-2.8559043407440186,-0.0,-7.115843914107245e-09,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,2.165725345548708e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,2.280616354255472e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,1.6844565834617242e-05,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,2.2806152628618293e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.000108182481199,290.9523620605469,294.1499938964844,280.4814758300781,279.9477844238281,282.44927978515625,280.8927917480469,290.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000227999233175,2.8582588740277973e-08,0.0002279706532135,-0.0005234981654211,0.0,0.0,0.0,-0.0012846675235778,60.0,-2.053260564804077,-0.0,-3.6306466721924835e-09,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,2.047345515165944e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,2.155956462956965e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,1.5923831597319804e-05,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,2.1559555534622632e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0001022691576508,290.9526672363281,294.1499938964844,280.4791564941406,279.94549560546875,282.449462890625,280.8941955566406,290.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002111807116307,2.6584007883911912e-08,0.0002111541252816,-0.0004877697210758,0.0,0.0,0.0,-0.001190576585941,60.0,-1.91846776008606,-0.0,-3.2445874875719483e-09,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,1.5961686585796997e-05,297.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,1.6808447981020436e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,1.2414670891303103e-05,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,1.680844070506282e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,7.973193714860827e-05,290.953125,294.1499938964844,280.47186279296875,279.9383850097656,282.45001220703125,280.8980407714844,290.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001700764260021,2.126984988137792e-08,0.000170055165654,-0.000389153312426,0.0,0.0,0.0,-0.0009579845354892,60.0,-1.5556790828704834,-0.0,-1.972126462135293e-09,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,1.2469550711102784e-05,297.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,1.3131057130522096e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,9.698559551907238e-06,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,1.3131050764059182e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,6.228799611562863e-05,290.95361328125,294.1499938964844,280.4645690917969,279.93121337890625,282.45050048828125,280.9007873535156,290.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001328668586211,1.6616393594404144e-08,0.0001328502403339,-0.0003040136652998,0.0,0.0,0.0,-0.0007483951631002,60.0,-1.2495468854904177,-0.0,-1.2035907825946879e-09,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,7.0537839746975806e-06,297.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,7.427985110552981e-06,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,5.486288046085974e-06,297.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,7.427981472574174e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,3.523511622915976e-05,290.9541320800781,294.1499938964844,280.4497375488281,279.91668701171875,282.4510803222656,280.90380859375,290.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.516052573919296e-05,9.3996046501843e-09,7.515112520195544e-05,-0.0001719751599011,0.0,0.0,0.0,-0.0004233543295413,60.0,-0.7618448734283447,-0.0,-3.851425567358291e-10,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,7.0537839746975806e-06,297.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,7.427985110552981e-06,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,5.486288046085974e-06,297.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,7.427981472574174e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,3.523511622915976e-05,290.9541320800781,294.1499938964844,280.4497375488281,279.91668701171875,282.4510803222656,280.90380859375,290.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.516052573919296e-05,9.3996046501843e-09,7.515112520195544e-05,-0.0001719751599011,0.0,0.0,0.0,-0.0004233543295413,60.0,-0.7618448734283447,-0.0,-3.851425567358291e-10,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,3.622147460191627e-06,297.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,3.814301408056053e-06,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,2.8172316888230853e-06,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,3.8142995890666498e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.8093380276695825e-05,290.9541015625,294.1499938964844,280.4345703125,279.9018249511719,282.4511108398437,280.9046325683594,290.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8595415389863774e-05,4.826753663422778e-09,3.859058779198676e-05,-8.831024024402723e-05,0.0,0.0,0.0,-0.0002173951652366,60.0,-0.4361885190010071,-0.0,-1.0155690871593848e-10,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,3.622147460191627e-06,297.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,3.814301408056053e-06,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,2.8172316888230853e-06,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,3.8142995890666498e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.8093380276695825e-05,290.9541015625,294.1499938964844,280.4345703125,279.9018249511719,282.4511108398437,280.9046325683594,290.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8595415389863774e-05,4.826753663422778e-09,3.859058779198676e-05,-8.831024024402723e-05,0.0,0.0,0.0,-0.0002173951652366,60.0,-0.4361885190010071,-0.0,-1.0155690871593848e-10,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,1.609833361726487e-06,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,1.695234573162452e-06,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,1.2520952168415531e-06,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,1.6952337773545878e-06,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,8.041452019824646e-06,290.9541320800781,294.1499938964844,280.4189453125,279.88653564453125,282.451171875,280.9048156738281,290.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7153566659544595e-05,2.1452268850197243e-09,1.7151422071037814e-05,-3.924900738638826e-05,0.0,0.0,0.0,-9.662032243795692e-05,60.0,-0.2264579087495803,-0.0,-2.0060375235941838e-11,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,1.609833361726487e-06,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,1.695234573162452e-06,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,1.2520952168415531e-06,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,1.6952337773545878e-06,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,8.041452019824646e-06,290.9541320800781,294.1499938964844,280.4189453125,279.88653564453125,282.451171875,280.9048156738281,290.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7153566659544595e-05,2.1452268850197243e-09,1.7151422071037814e-05,-3.924900738638826e-05,0.0,0.0,0.0,-9.662032243795692e-05,60.0,-0.2264579087495803,-0.0,-2.0060375235941838e-11,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,5.625937546938076e-07,297.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,5.924392212364182e-07,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,4.375738456019463e-07,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,5.924389370193239e-07,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,2.8102726901124697e-06,290.95416259765625,294.1499938964844,280.4028015136719,279.8706970214844,282.451171875,280.90484619140625,290.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.994811090204166e-06,7.497107379350606e-10,5.9940612118225545e-06,-1.3716639841732103e-05,0.0,0.0,0.0,-3.376677341293544e-05,60.0,-0.1042659804224968,-0.0,-2.4500052594328414e-12,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,5.625937546938076e-07,297.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,5.924392212364182e-07,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,4.375738456019463e-07,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,5.924389370193239e-07,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,2.8102726901124697e-06,290.95416259765625,294.1499938964844,280.4028015136719,279.8706970214844,282.451171875,280.90484619140625,290.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.994811090204166e-06,7.497107379350606e-10,5.9940612118225545e-06,-1.3716639841732103e-05,0.0,0.0,0.0,-3.376677341293544e-05,60.0,-0.1042659804224968,-0.0,-2.4500052594328414e-12,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,2.604796236482798e-07,297.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,2.7429800297795737e-07,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,2.025956860052247e-07,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,2.742978608694102e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,1.3011498367632155e-06,290.95416259765625,294.1499938964844,280.3944702148437,279.862548828125,282.451171875,280.90484619140625,290.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7756241252063774e-06,3.4711747365356855e-10,2.7752769256039755e-06,-6.35083824818139e-06,0.0,0.0,0.0,-1.5634155715815723e-05,60.0,-0.0634785443544387,-0.0,-5.252000006769619e-13,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,1.358659886818714e-07,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,1.4307363471743886e-07,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,1.0567376307335509e-07,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,1.4307356366316526e-07,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,6.786788162571611e-07,290.95416259765625,294.1499938964844,280.385986328125,279.8542175292969,282.451171875,280.90484619140625,290.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4483207451121416e-06,1.8111202815251914e-10,1.448139641979651e-06,-3.313502247692668e-06,0.0,0.0,0.0,-8.157818228937685e-06,60.0,-0.041612934321165,-0.0,-1.4288896942830228e-13,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,1.794321313752789e-08,297.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,1.8895095266202592e-08,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,1.3955861355441357e-08,297.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,1.8895084608061552e-08,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,8.963007758211462e-08,290.95416259765625,294.1499938964844,280.3684387207031,279.8370056152344,282.451171875,280.90484619140625,290.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9122136052374122e-07,2.3913697411170887e-11,1.9119744365525548e-07,-4.375155242541951e-07,0.0,0.0,0.0,-1.0770891094580293e-06,60.0,-0.0149771869182586,-0.0,-2.4921695600482827e-15,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,1.794321313752789e-08,297.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,1.8895095266202592e-08,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,1.3955861355441357e-08,297.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,1.8895084608061552e-08,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,8.963007758211462e-08,290.95416259765625,294.1499938964844,280.3684387207031,279.8370056152344,282.451171875,280.90484619140625,290.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9122136052374122e-07,2.3913697411170887e-11,1.9119744365525548e-07,-4.375155242541951e-07,0.0,0.0,0.0,-1.0770891094580293e-06,60.0,-0.0149771869182586,-0.0,-2.4921695600482827e-15,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,4.3749580347363086e-11,297.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,4.6070484233107216e-11,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,3.402752385417429e-11,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,4.607045994697856e-11,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,2.1853824305750888e-10,290.9541320800781,294.1499938964844,280.3500061035156,279.8189392089844,282.451171875,280.90484619140625,290.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.661487307267006e-10,5.85024175913003e-14,4.660902219733032e-10,-1.065604493533101e-09,0.0,0.0,0.0,-2.619344741106033e-09,60.0,-0.0046606250107288,-0.0,-1.4815796741324936e-20,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,4.3749580347363086e-11,297.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,4.6070484233107216e-11,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,3.402752385417429e-11,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,4.607045994697856e-11,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,2.1853824305750888e-10,290.9541320800781,294.1499938964844,280.3500061035156,279.8189392089844,282.451171875,280.90484619140625,290.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.661487307267006e-10,5.85024175913003e-14,4.660902219733032e-10,-1.065604493533101e-09,0.0,0.0,0.0,-2.619344741106033e-09,60.0,-0.0046606250107288,-0.0,-1.4815796741324936e-20,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,2.0467640169524737e-12,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,2.155344262441683e-12,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,1.591930905674166e-12,297.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,2.1553431782395105e-12,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,1.022401174138876e-11,290.9541320800781,294.1499938964844,280.3307189941406,279.800048828125,282.451171875,280.90484619140625,290.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1181452425356184e-11,2.8849355613165496e-15,2.1178567580215635e-11,-4.826909011379499e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-0.0015441720606759,-0.0,-3.242744648454322e-23,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,2.0467640169524737e-12,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,2.155344262441683e-12,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,1.591930905674166e-12,297.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,2.1553431782395105e-12,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,1.022401174138876e-11,290.9541320800781,294.1499938964844,280.3307189941406,279.800048828125,282.451171875,280.90484619140625,290.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1181452425356184e-11,2.8849355613165496e-15,2.1178567580215635e-11,-4.826909011379499e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-0.0015441720606759,-0.0,-3.242744648454322e-23,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,5.116910042381184e-13,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,5.388360656104207e-13,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,3.9798272641854164e-13,297.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,5.388357945598776e-13,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,2.556002935347191e-12,290.9541320800781,294.1499938964844,280.3123474121094,279.78204345703125,282.451171875,280.90484619140625,290.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.926712474801696e-12,6.523123546582719e-16,2.926060218774729e-12,-7.823392107753069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0005487914313562,-0.0,-2.026490382710737e-24,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,2.558455021190592e-13,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,2.694180328052104e-13,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,1.9899136320927082e-13,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,2.694178972799388e-13,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,1.2780014676735953e-12,290.9541320800781,294.1499938964844,280.31072998046875,279.78045654296875,282.451171875,280.90484619140625,290.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.982365873357984e-12,5.90477626019728e-16,2.981775416854849e-12,-6.14197191370347e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0004623583517968,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,2.558455021190592e-13,297.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,2.694180328052104e-13,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,1.9899136320927082e-13,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,2.694178972799388e-13,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,1.2780014676735953e-12,290.9541320800781,294.1499938964844,280.30047607421875,279.7704162597656,282.451171875,280.90484619140625,290.4298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.26842963501231e-13,3.245326798670454e-16,3.2651843468595176e-13,-1.805232612700492e-12,0.0,0.0,0.0,0.0,60.0,-0.000267536524916,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,2.558455021190592e-13,297.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,2.694180328052104e-13,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,1.9899136320927082e-13,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,2.694178972799388e-13,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,1.2780014676735953e-12,290.9541320800781,294.1499938964844,280.29010009765625,279.76025390625,282.451171875,280.90484619140625,290.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.26842963501231e-13,3.245326798670454e-16,3.2651843468595176e-13,-1.805232612700492e-12,0.0,0.0,0.0,0.0,60.0,-0.0001355759304715,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.2689514160156,279.7395324707031,282.451171875,280.90484619140625,290.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,4.282866211724468e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.2689514160156,279.7395324707031,282.451171875,280.90484619140625,290.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,4.282866211724468e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
