time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017340,297.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.24737548828125,279.7183837890625,282.451171875,280.90484619140625,290.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,0.0001068218625732,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.24737548828125,279.7183837890625,282.451171875,280.90484619140625,290.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,0.0001068218625732,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.2254638671875,279.6968994140625,282.451171875,280.90484619140625,290.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,0.0001268205378437,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.2254638671875,279.6968994140625,282.451171875,280.90484619140625,290.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,0.0001268205378437,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.20330810546875,279.6752014160156,282.451171875,280.90484619140625,290.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,0.0001295832043979,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.20330810546875,279.6752014160156,282.451171875,280.90484619140625,290.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,0.0001295832043979,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.19219970703125,279.664306640625,282.451171875,280.90484619140625,290.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,0.0001276021794183,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,-2.558455021190592e-13,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,-2.694180328052104e-13,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,-1.9899136320927082e-13,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,-2.694178972799388e-13,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,-1.2780014676735953e-12,290.9541320800781,294.1499938964844,280.1810302734375,279.65338134765625,282.451171875,280.90484619140625,290.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.38149597983481e-13,2.0086323582484722e-16,4.379487224259737e-13,1.5576084259200096e-12,0.0,0.0,0.0,0.0,60.0,0.0001249854976776,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.15869140625,279.6314697265625,282.451171875,280.90484619140625,290.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,0.0001189376562251,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.15869140625,279.6314697265625,282.451171875,280.90484619140625,290.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,0.0001189376562251,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.13641357421875,279.6096496582031,282.451171875,280.90484619140625,290.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,0.0001119243534049,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.13641357421875,279.6096496582031,282.451171875,280.90484619140625,290.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,0.0001119243534049,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.1142883300781,279.58795166015625,282.451171875,280.90484619140625,290.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,0.0001047957775881,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.1142883300781,279.58795166015625,282.451171875,280.90484619140625,290.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,0.0001047957775881,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.0924072265625,279.5664978027344,282.451171875,280.90484619140625,290.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,9.790257172426207e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.0924072265625,279.5664978027344,282.451171875,280.90484619140625,290.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,9.790257172426207e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.0815734863281,279.555908203125,282.451171875,280.90484619140625,290.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,9.46378640946932e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,-2.558455021190592e-13,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,-2.694180328052104e-13,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,-1.9899136320927082e-13,297.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,-2.694178972799388e-13,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,-1.2780014676735953e-12,290.9541320800781,294.1499938964844,280.07086181640625,279.5453796386719,282.451171875,280.90484619140625,290.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.38149597983481e-13,2.0086323582484722e-16,4.379487224259737e-13,1.5576084259200096e-12,0.0,0.0,0.0,0.0,60.0,9.14794800337404e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.0497436523437,279.5246887207031,282.451171875,280.90484619140625,290.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,8.536806126357988e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.0497436523437,279.5246887207031,282.451171875,280.90484619140625,290.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,8.536806126357988e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.0291748046875,279.5045471191406,282.451171875,280.90484619140625,290.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,7.966597331687808e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.0291748046875,279.5045471191406,282.451171875,280.90484619140625,290.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,7.966597331687808e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.0092163085937,279.4849853515625,282.451171875,280.90484619140625,290.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,7.435886072926223e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.0092163085937,279.4849853515625,282.451171875,280.90484619140625,290.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,7.435886072926223e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.989990234375,279.4661560058594,282.451171875,280.90484619140625,290.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,6.942455365788192e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.989990234375,279.4661560058594,282.451171875,280.90484619140625,290.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,6.942455365788192e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.9806823730469,279.45703125,282.451171875,280.90484619140625,290.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,6.713045877404511e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,-2.558455021190592e-13,297.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,-2.694180328052104e-13,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,-1.9899136320927082e-13,297.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,-2.694178972799388e-13,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,-1.2780014676735953e-12,290.9541320800781,294.1499938964844,279.9715881347656,279.4481201171875,282.451171875,280.90484619140625,290.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.38149597983481e-13,2.0086323582484722e-16,4.379487224259737e-13,1.5576084259200096e-12,0.0,0.0,0.0,0.0,60.0,6.491878593806177e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,-2.558455021190592e-13,297.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,-2.694180328052104e-13,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,-1.9899136320927082e-13,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,-2.694178972799388e-13,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,-1.2780014676735953e-12,290.9541320800781,294.1499938964844,279.9541320800781,279.4309997558594,282.451171875,280.90484619140625,290.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.38149597983481e-13,2.0086323582484722e-16,4.379487224259737e-13,1.5576084259200096e-12,0.0,0.0,0.0,0.0,60.0,6.064726767363027e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,-2.558455021190592e-13,297.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,-2.694180328052104e-13,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,-1.9899136320927082e-13,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,-2.694178972799388e-13,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,-1.2780014676735953e-12,290.9541320800781,294.1499938964844,279.9541320800781,279.4309997558594,282.451171875,280.90484619140625,290.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.38149597983481e-13,2.0086323582484722e-16,4.379487224259737e-13,1.5576084259200096e-12,0.0,0.0,0.0,0.0,60.0,6.064726767363027e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.9376525878906,279.41485595703125,282.451171875,280.90484619140625,290.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,5.667421282851137e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.9376525878906,279.41485595703125,282.451171875,280.90484619140625,290.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,5.667421282851137e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.9223022460937,279.3998107910156,282.451171875,280.90484619140625,290.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,5.297616735333577e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.9223022460937,279.3998107910156,282.451171875,280.90484619140625,290.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,5.297616735333577e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.9081420898437,279.3859558105469,282.451171875,280.90484619140625,290.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,4.953106690663844e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.9081420898437,279.3859558105469,282.451171875,280.90484619140625,290.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,4.953106690663844e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,-2.558455021190592e-13,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,-2.694180328052104e-13,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,-1.9899136320927082e-13,297.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,-2.694178972799388e-13,297.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,-1.2780014676735953e-12,290.9541320800781,294.1499938964844,279.90155029296875,279.3794860839844,282.451171875,280.90484619140625,290.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.093672453630125e-12,4.6680822168219925e-16,3.093205596174653e-12,-2.779130875082969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.778976654051803e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,2.558455021190592e-13,297.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,2.694180328052104e-13,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,1.9899136320927082e-13,297.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,2.694178972799388e-13,297.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,1.2780014676735953e-12,290.9541320800781,294.1499938964844,279.89532470703125,279.37335205078125,282.451171875,280.90484619140625,290.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.26842963501231e-13,3.245326798670454e-16,3.2651843468595176e-13,-1.805232612700492e-12,0.0,0.0,0.0,0.0,60.0,4.6246597776189446e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.8838806152344,279.3621520996094,282.451171875,280.90484619140625,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,4.325516783865169e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.8838806152344,279.3621520996094,282.451171875,280.90484619140625,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,4.325516783865169e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.8739318847656,279.3523864746094,282.451171875,280.90484619140625,290.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,4.045991590828635e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.8739318847656,279.3523864746094,282.451171875,280.90484619140625,290.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,4.045991590828635e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
