time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019860,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.8655700683594,279.3442077636719,282.451171875,280.90484619140625,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,3.784530781558715e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.8655700683594,279.3442077636719,282.451171875,280.90484619140625,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,3.784530781558715e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.85888671875,279.3376770019531,282.451171875,280.90484619140625,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,3.539830140653066e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.85888671875,279.3376770019531,282.451171875,280.90484619140625,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,3.539830140653066e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,-2.558455021190592e-13,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,-2.694180328052104e-13,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,-1.9899136320927082e-13,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,-2.694178972799388e-13,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,-1.2780014676735953e-12,290.9541320800781,294.1499938964844,279.8562316894531,279.3350524902344,282.451171875,280.90484619140625,290.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.38149597983481e-13,2.0086323582484722e-16,4.379487224259737e-13,1.5576084259200096e-12,0.0,0.0,0.0,0.0,60.0,3.425244358368218e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,-2.558455021190592e-13,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,-2.694180328052104e-13,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,-1.9899136320927082e-13,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,-2.694178972799388e-13,297.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,-1.2780014676735953e-12,290.9541320800781,294.1499938964844,279.8540344238281,279.3328857421875,282.451171875,280.90484619140625,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.38149597983481e-13,2.0086323582484722e-16,4.379487224259737e-13,1.5576084259200096e-12,0.0,0.0,0.0,0.0,60.0,3.314395871711895e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,-2.558455021190592e-13,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,-2.694180328052104e-13,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,-1.9899136320927082e-13,297.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,-2.694178972799388e-13,297.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,-1.2780014676735953e-12,290.9541320800781,294.1499938964844,279.8510131835937,279.3299560546875,282.451171875,280.90484619140625,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.38149597983481e-13,2.0086323582484722e-16,4.379487224259737e-13,1.5576084259200096e-12,0.0,0.0,0.0,0.0,60.0,3.099201785516925e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,-2.558455021190592e-13,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,-2.694180328052104e-13,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,-1.9899136320927082e-13,297.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,-2.694178972799388e-13,297.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,-1.2780014676735953e-12,290.9541320800781,294.1499938964844,279.8510131835937,279.3299560546875,282.451171875,280.90484619140625,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.38149597983481e-13,2.0086323582484722e-16,4.379487224259737e-13,1.5576084259200096e-12,0.0,0.0,0.0,0.0,60.0,3.099201785516925e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,-2.558455021190592e-13,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,-2.694180328052104e-13,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,-1.9899136320927082e-13,297.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,-2.694178972799388e-13,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,-1.2780014676735953e-12,290.9541320800781,294.1499938964844,279.8500061035156,279.3289489746094,282.451171875,280.90484619140625,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.38149597983481e-13,2.0086323582484722e-16,4.379487224259737e-13,1.5576084259200096e-12,0.0,0.0,0.0,0.0,60.0,2.8979122362216003e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,-2.558455021190592e-13,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,-2.694180328052104e-13,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,-1.9899136320927082e-13,297.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,-2.694178972799388e-13,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,-1.2780014676735953e-12,290.9541320800781,294.1499938964844,279.8500061035156,279.3289489746094,282.451171875,280.90484619140625,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.38149597983481e-13,2.0086323582484722e-16,4.379487224259737e-13,1.5576084259200096e-12,0.0,0.0,0.0,0.0,60.0,2.8979122362216003e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.85107421875,279.3291015625,282.451171875,280.90484619140625,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,2.709112777665723e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.85107421875,279.3291015625,282.451171875,280.90484619140625,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.626979512285014e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,2.709112777665723e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.85418701171875,279.3295593261719,282.451171875,280.90484619140625,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,2.532812322897371e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.85418701171875,279.3295593261719,282.451171875,280.90484619140625,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,2.532812322897371e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,2.558455021190592e-13,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,2.694180328052104e-13,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,1.9899136320927082e-13,297.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,2.694178972799388e-13,297.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,1.2780014676735953e-12,290.9541320800781,294.1499938964844,279.8564758300781,279.3299255371094,282.451171875,280.90484619140625,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.26842963501231e-13,3.245326798670454e-16,3.2651843468595176e-13,-1.805232612700492e-12,0.0,0.0,0.0,0.0,60.0,1.9049628463108093e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.8592529296875,279.3303527832031,282.451171875,280.90484619140625,290.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.0380190550738373e-12,5.286429503207434e-16,3.0374903980945334e-12,-4.460551285973002e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.925256583490409e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.8661804199219,279.3314514160156,282.451171875,280.90484619140625,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.936637818289455e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.8661804199219,279.3314514160156,282.451171875,280.90484619140625,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.936637818289455e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.8748474121094,279.3329162597656,282.451171875,280.90484619140625,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.896585126814898e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.8748474121094,279.3329162597656,282.451171875,280.90484619140625,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.896585126814898e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.8851318359375,279.3347473144531,282.451171875,280.90484619140625,290.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.8270049622515216e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.8851318359375,279.3347473144531,282.451171875,280.90484619140625,290.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.8270049622515216e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.89697265625,279.3369140625,282.451171875,280.90484619140625,290.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.7413914974895306e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.89697265625,279.3369140625,282.451171875,280.90484619140625,290.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.7413914974895306e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.9034118652344,279.338134765625,282.451171875,280.90484619140625,290.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.6953228623606265e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.91021728515625,279.3394470214844,282.451171875,280.90484619140625,290.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.6487827451783232e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.9248046875,279.34234619140625,282.451171875,280.90484619140625,290.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.555552262288984e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.9248046875,279.34234619140625,282.451171875,280.90484619140625,290.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.555552262288984e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.9405822753906,279.3456420898437,282.451171875,280.90484619140625,290.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.4632235433964524e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.9405822753906,279.3456420898437,282.451171875,280.90484619140625,290.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.4632235433964524e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.9574890136719,279.3493347167969,282.451171875,280.90484619140625,290.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.3737912922806572e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.9574890136719,279.3493347167969,282.451171875,280.90484619140625,290.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.3737912922806572e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.97540283203125,279.3534240722656,282.451171875,280.90484619140625,290.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.2882985174655914e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.97540283203125,279.3534240722656,282.451171875,280.90484619140625,290.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.2882985174655914e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.9847106933594,279.3556213378906,282.451171875,280.90484619140625,290.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.24749458336737e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,279.99420166015625,279.3579406738281,282.451171875,280.90484619140625,290.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.2081547538400628e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.0138244628906,279.36285400390625,282.451171875,280.90484619140625,290.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.131315093516605e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.0138244628906,279.36285400390625,282.451171875,280.90484619140625,290.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.131315093516605e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.0341186523437,279.36822509765625,282.451171875,280.90484619140625,290.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.059553414961556e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.0341186523437,279.36822509765625,282.451171875,280.90484619140625,290.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.059553414961556e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.05499267578125,279.3740539550781,282.451171875,280.90484619140625,290.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,9.92248169495724e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.05499267578125,279.3740539550781,282.451171875,280.90484619140625,290.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,9.92248169495724e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
