time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022380,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.07635498046875,279.3803405761719,282.451171875,280.90484619140625,290.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,9.290849448007066e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.07635498046875,279.3803405761719,282.451171875,280.90484619140625,290.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,9.290849448007066e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.0871887207031,279.3836669921875,282.451171875,280.90484619140625,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,8.994571544462815e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.0981140136719,279.3870849609375,282.451171875,280.90484619140625,290.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,8.708176210348029e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.1201171875,279.39434814453125,282.451171875,280.90484619140625,290.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,8.153078852046747e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.1201171875,279.39434814453125,282.451171875,280.90484619140625,290.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,8.153078852046747e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.1423034667969,279.402099609375,282.451171875,280.90484619140625,290.3919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,7.633619134139735e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.1423034667969,279.402099609375,282.451171875,280.90484619140625,290.3919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,7.633619134139735e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.1645202636719,279.4103698730469,282.451171875,280.90484619140625,290.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,7.148087661335012e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.1645202636719,279.4103698730469,282.451171875,280.90484619140625,290.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,7.148087661335012e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.18670654296875,279.419189453125,282.451171875,280.90484619140625,290.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,6.6909301494888496e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.18670654296875,279.419189453125,282.451171875,280.90484619140625,290.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,6.6909301494888496e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.19775390625,279.4237976074219,282.451171875,280.90484619140625,290.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,6.4776991166581865e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.2087707519531,279.4285583496094,282.451171875,280.90484619140625,290.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,6.273667622735957e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.23052978515625,279.4385070800781,282.451171875,280.90484619140625,290.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,5.878220235899789e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.23052978515625,279.4385070800781,282.451171875,280.90484619140625,290.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,5.878220235899789e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.251953125,279.4490661621094,282.451171875,280.90484619140625,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,5.5083683037082665e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.251953125,279.4490661621094,282.451171875,280.90484619140625,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,5.5083683037082665e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.2729187011719,279.4602355957031,282.451171875,280.90484619140625,290.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,5.162197794561507e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.2729187011719,279.4602355957031,282.451171875,280.90484619140625,290.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,5.162197794561507e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.2933044433594,279.4720458984375,282.451171875,280.90484619140625,290.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,4.8385486479674e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.2933044433594,279.4720458984375,282.451171875,280.90484619140625,290.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,4.8385486479674e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.3032531738281,279.4781799316406,282.451171875,280.90484619140625,290.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,4.687164619099349e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.3130187988281,279.4844970703125,282.451171875,280.90484619140625,290.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,4.541041107586352e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.3319396972656,279.4976501464844,282.451171875,280.90484619140625,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,4.2572187339828815e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.3319396972656,279.4976501464844,282.451171875,280.90484619140625,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,4.2572187339828815e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.3500061035156,279.511474609375,282.451171875,280.90484619140625,290.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,3.991955054516438e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.3500061035156,279.511474609375,282.451171875,280.90484619140625,290.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,3.991955054516438e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.36749267578125,279.52667236328125,282.451171875,280.90484619140625,290.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,3.741538648682763e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.36749267578125,279.52667236328125,282.451171875,280.90484619140625,290.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,3.741538648682763e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.38482666015625,279.5437316894531,282.451171875,280.90484619140625,290.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,3.4939228044095216e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.38482666015625,279.5437316894531,282.451171875,280.90484619140625,290.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,3.4939228044095216e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.3934631347656,279.552978515625,282.451171875,280.90484619140625,290.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,3.37949677486904e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.4020690917969,279.5626220703125,282.451171875,280.90484619140625,290.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,3.26814483742055e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.4192199707031,279.5832214355469,282.451171875,280.90484619140625,290.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,3.051908151974203e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.4192199707031,279.5832214355469,282.451171875,280.90484619140625,290.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,3.051908151974203e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.43634033203125,279.6054382324219,282.451171875,280.90484619140625,290.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,2.84967563857208e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,280.43634033203125,279.6054382324219,282.451171875,280.90484619140625,290.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,2.84967563857208e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,2.558455021190592e-13,297.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,2.694180328052104e-13,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,1.9899136320927082e-13,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,2.694178972799388e-13,297.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,1.2780014676735953e-12,290.9541320800781,294.1499938964844,280.4534606933594,279.6291809082031,282.451171875,280.90484619140625,290.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,2.328679783725196e-12,5.858772709691816e-17,-2.3287385474829447e-12,2.531506688302488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.6542747946223244e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,2.558455021190592e-13,297.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,2.694180328052104e-13,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,1.9899136320927082e-13,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,2.694178972799388e-13,297.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,1.2780014676735953e-12,290.9541320800781,294.1499938964844,280.4534606933594,279.6291809082031,282.451171875,280.90484619140625,290.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,2.328679783725196e-12,5.858772709691816e-17,-2.3287385474829447e-12,2.531506688302488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.6542747946223244e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,2.558455021190592e-13,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,2.694180328052104e-13,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,1.9899136320927082e-13,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,2.694178972799388e-13,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,1.2780014676735953e-12,290.9541320800781,294.1499938964844,280.4706115722656,279.65435791015625,282.451171875,280.90484619140625,290.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.26842963501231e-13,3.24532706336825e-16,3.2651843468595176e-13,-1.805232612700492e-12,0.0,0.0,0.0,0.0,60.0,-9.956228495866526e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,2.558455021190592e-13,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,2.694180328052104e-13,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,1.9899136320927082e-13,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,2.694178972799388e-13,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,1.2780014676735953e-12,290.9541320800781,294.1499938964844,280.4706115722656,279.65435791015625,282.451171875,280.90484619140625,290.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.26842963501231e-13,3.24532706336825e-16,3.2651843468595176e-13,-1.805232612700492e-12,0.0,0.0,0.0,0.0,60.0,-9.956228495866526e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
