time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029880,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,282.9852600097656,282.3919982910156,282.451171875,280.90484619140625,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.1695367874153817e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,283.1238098144531,282.5157775878906,282.451171875,280.90484619140625,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.0957576535020053e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,283.1238098144531,282.5157775878906,282.451171875,280.90484619140625,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.0957576535020053e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,283.260009765625,282.6353454589844,282.451171875,280.90484619140625,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.0178796117088497e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,283.260009765625,282.6353454589844,282.451171875,280.90484619140625,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,1.0178796117088497e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,283.3930358886719,282.74981689453125,282.451171875,280.90484619140625,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0380190550738373e-12,5.286429503207434e-16,3.0374903980945334e-12,-4.460551285973002e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.395461120220717e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,283.3930358886719,282.74981689453125,282.451171875,280.90484619140625,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0380190550738373e-12,5.286429503207434e-16,3.0374903980945334e-12,-4.460551285973002e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.395461120220717e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,2.558455021190592e-13,297.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,2.694180328052104e-13,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,1.9899136320927082e-13,297.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,2.694178972799388e-13,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,1.2780014676735953e-12,290.9541320800781,294.1499938964844,283.4581604003906,282.8048400878906,282.451171875,280.90484619140625,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.26842963501231e-13,3.24532706336825e-16,3.2651843468595176e-13,-1.805232612700492e-12,0.0,0.0,0.0,0.0,60.0,9.062999595244037e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,-2.558455021190592e-13,297.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,-2.694180328052104e-13,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,-1.9899136320927082e-13,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,-2.694178972799388e-13,297.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,-1.2780014676735953e-12,290.9541320800781,294.1499938964844,283.52215576171875,282.8582458496094,282.451171875,280.90484619140625,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.093672453630125e-12,4.6680822168219925e-16,3.093205596174653e-12,-2.779130875082969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.78518875424561e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,283.6465759277344,282.95977783203125,282.451171875,280.90484619140625,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,8.152144914674866e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,283.6465759277344,282.95977783203125,282.451171875,280.90484619140625,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,8.152144914674866e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,283.7654724121094,283.05352783203125,282.451171875,280.90484619140625,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,7.632958443082316e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,283.7654724121094,283.05352783203125,282.451171875,280.90484619140625,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,7.632958443082316e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,283.8780822753906,283.1386108398437,282.451171875,280.90484619140625,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,7.127434287212965e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,283.8780822753906,283.1386108398437,282.451171875,280.90484619140625,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,7.127434287212965e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,283.983642578125,283.21417236328125,282.451171875,280.90484619140625,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,6.637849736534919e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,283.983642578125,283.21417236328125,282.451171875,280.90484619140625,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,6.637849736534919e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,-2.558455021190592e-13,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,-2.694180328052104e-13,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,-1.9899136320927082e-13,297.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,-2.694178972799388e-13,297.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,-1.2780014676735953e-12,290.9541320800781,294.1499938964844,284.03350830078125,283.2480773925781,282.451171875,280.90484619140625,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.093672453630125e-12,4.6680822168219925e-16,3.093205596174653e-12,-2.779130875082969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.416968290068327e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0,297.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0,290.9541320800781,294.1499938964844,284.0813293457031,283.279296875,282.451171875,280.90484619140625,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82496280742356e-13,2.62697977698281e-16,3.8223357855596274e-13,-1.238120798377138e-13,0.0,0.0,0.0,0.0,60.0,6.191531554122777e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,3.338783693962455e-10,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,3.5159053446420785e-10,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,2.5968371897278075e-10,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,3.5159036793075416e-10,297.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,1.66779190458044e-09,290.9541320800781,294.1499938964844,284.1703796386719,283.3331298828125,282.451171875,280.90484619140625,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.557298011713783e-09,4.451221292597897e-13,3.556853034325513e-09,-8.139513951732624e-09,0.0,0.0,0.0,-2.0037987269461155e-08,60.0,-1.0584603842289653e-05,-0.0,-8.6288674257328e-19,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,3.338783693962455e-10,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,3.5159053446420785e-10,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,2.5968371897278075e-10,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,3.5159036793075416e-10,297.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,1.66779190458044e-09,290.9541320800781,294.1499938964844,284.1703796386719,283.3331298828125,282.451171875,280.90484619140625,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.557298011713783e-09,4.451221292597897e-13,3.556853034325513e-09,-8.139513951732624e-09,0.0,0.0,0.0,-2.0037987269461155e-08,60.0,-1.0584603842289653e-05,-0.0,-8.6288674257328e-19,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.050000000745058,4.4192192127923136e-09,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.050000000745058,4.65365745938584e-09,297.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.050000000745058,3.437177875653674e-09,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.050000000745058,4.653655238939791e-09,297.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.050000000745058,2.2074919669989868e-08,290.9541320800781,291.1499938964844,284.25,283.3747863769531,282.451171875,280.90484619140625,290.39031982421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.709150047688127e-08,5.889444314177705e-12,4.708561007760181e-08,-1.0774819259040669e-07,0.0,0.0,0.0,-2.65252310782671e-07,60.0,-0.0001428718824172,-0.0,-1.5117093624343044e-16,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.050000000745058,4.4192192127923136e-09,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.050000000745058,4.65365745938584e-09,297.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.050000000745058,3.437177875653674e-09,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.050000000745058,4.653655238939791e-09,297.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.050000000745058,2.2074919669989868e-08,290.9541320800781,291.1499938964844,284.25,283.3747863769531,282.451171875,280.90484619140625,290.39031982421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.709150047688127e-08,5.889444314177705e-12,4.708561007760181e-08,-1.0774819259040669e-07,0.0,0.0,0.0,-2.65252310782671e-07,60.0,-0.0001428718824172,-0.0,-1.5117093624343044e-16,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6226806640625,0.6338712573051453,0.050000000745058,0.0408453121781349,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6229858398437,0.6338712573051453,0.050000000745058,0.0430120937526226,297.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6235656738281,0.6338712573051453,0.050000000745058,0.0317685902118682,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.622802734375,0.6338712573051453,0.050000000745058,0.0430120900273323,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.623046875,0.6338712573051453,0.050000000745058,0.2040307968854904,290.5611877441406,291.1499938964844,284.2872619628906,283.3920288085937,292.3822326660156,294.1136169433594,290.434814453125,1.0,0.1097074076533317,0.0114806974306702,0.0114806974306702,1.0,1.0,-0.4346630573272705,4.821366383112036e-05,0.4346148669719696,-0.131966695189476,0.0,0.0,0.0,10.198452949523926,60.0,382.3125305175781,-0.0,12.279840469360352,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.61309814453125,0.6313181519508362,0.050000000745058,0.0452324673533439,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6131286621094,0.6313181519508362,0.050000000745058,0.0476319678127765,297.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6131591796875,0.6313181519508362,0.050000000745058,0.0351808108389377,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6131286621094,0.6313181519508362,0.050000000745058,0.0476319678127765,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6131286621094,0.6313181519508362,0.050000000745058,0.2259455472230911,290.6318359375,291.1499938964844,284.324462890625,283.40850830078125,293.67291259765625,297.4975280761719,290.84039306640625,1.0,0.1210923418402671,0.0229613948613405,0.0229613948613405,1.0,1.0,-0.4819684624671936,0.0001131806711782,0.4818553030490875,-0.1437758058309555,0.0,0.0,0.0,12.500883102416992,60.0,815.9867553710938,-0.0,16.67962646484375,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.5709903836250305,0.050000000745058,0.0456805229187011,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.5709903836250305,0.050000000745058,0.0481037907302379,297.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.5709903836250305,0.050000000745058,0.0355292931199073,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.5709903836250305,0.050000000745058,0.0481037907302379,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.5709903836250305,0.050000000745058,0.2281836718320846,291.3504943847656,291.1499938964844,284.3985595703125,283.43914794921875,293.69482421875,297.6418151855469,291.4836730957031,1.0,0.140603631734848,0.045922789722681,0.045922789722681,1.0,1.0,-0.4867348968982696,0.0004333178221713,0.4863015711307525,-0.1446039974689483,0.0,0.0,0.0,20.01200485229492,60.0,805.190185546875,-0.0,23.19110870361328,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.5709903836250305,0.050000000745058,0.0456805229187011,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.5709903836250305,0.050000000745058,0.0481037907302379,297.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.5709903836250305,0.050000000745058,0.0355292931199073,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.5709903836250305,0.050000000745058,0.0481037907302379,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.5709903836250305,0.050000000745058,0.2281836718320846,291.3504943847656,291.1499938964844,284.3985595703125,283.43914794921875,293.69482421875,297.6418151855469,291.4836730957031,1.0,0.140603631734848,0.045922789722681,0.045922789722681,1.0,1.0,-0.4867348968982696,0.0004333178221713,0.4863015711307525,-0.1446039974689483,0.0,0.0,0.0,20.01200485229492,60.0,805.190185546875,-0.0,23.19110870361328,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5747985839844,0.5492463111877441,0.050000000745058,0.0458178929984569,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5747985839844,0.5492463111877441,0.050000000745058,0.0482484474778175,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5747985839844,0.5492463111877441,0.050000000745058,0.0356361418962478,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5747985839844,0.5492463111877441,0.050000000745058,0.0482484474778175,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5747985839844,0.5492463111877441,0.050000000745058,0.2288698703050613,291.5986022949219,291.1499938964844,284.4354858398437,283.453369140625,293.6949157714844,297.62359619140625,291.7131652832031,1.0,0.1490112096071243,0.0574034862220287,0.0574034862220287,1.0,1.0,-0.4881986677646637,0.0007863331120461,0.4874123334884643,-0.1446149945259094,0.0,0.0,0.0,23.67898941040039,60.0,731.3103637695312,-0.0,26.3453426361084,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.79705810546875,0.5324446558952332,0.050000000745058,0.0459493435919284,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79705810546875,0.5324446558952332,0.050000000745058,0.0483868718147277,297.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79705810546875,0.5324446558952332,0.050000000745058,0.0357383787631988,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.79705810546875,0.5324446558952332,0.050000000745058,0.0483868718147277,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.79705810546875,0.5324446558952332,0.050000000745058,0.229526475071907,291.8182678222656,291.1499938964844,284.47235107421875,283.46685791015625,293.69439697265625,297.6082763671875,291.9227600097656,1.0,0.1565783321857452,0.2459227889776229,0.2459227889776229,0.9957997798919678,1.0,-0.4895994663238525,0.0325568206608295,0.4570426344871521,-0.1133388578891754,0.0,0.0,0.0,27.19797134399414,60.0,659.0467529296875,-0.0,29.37889671325684,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.18505859375,0.5095388293266296,0.050000000745058,0.0461894907057285,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18505859375,0.5095388293266296,0.050000000745058,0.0486397594213485,297.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18505859375,0.5095388293266296,0.050000000745058,0.0359251573681831,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18505859375,0.5095388293266296,0.050000000745058,0.0486397594213485,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18505859375,0.5095388293266296,0.050000000745058,0.2307260632514953,292.2024230957031,291.1499938964844,284.5458679199219,283.4918212890625,292.9806213378906,297.5860595703125,292.28094482421875,1.0,0.1694007813930511,0.6229614019393921,0.6229614019393921,0.9873993396759032,1.0,-0.4921586215496063,0.1863569319248199,0.3058016896247864,0.0391468815505504,0.0,0.0,0.0,33.6395263671875,60.0,440.1900329589844,-0.0,34.945980072021484,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.18505859375,0.5095388293266296,0.050000000745058,0.0461894907057285,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18505859375,0.5095388293266296,0.050000000745058,0.0486397594213485,297.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18505859375,0.5095388293266296,0.050000000745058,0.0359251573681831,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18505859375,0.5095388293266296,0.050000000745058,0.0486397594213485,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18505859375,0.5095388293266296,0.050000000745058,0.2307260632514953,292.2024230957031,291.1499938964844,284.5458679199219,283.4918212890625,292.9806213378906,297.5860595703125,292.28094482421875,1.0,0.1694007813930511,0.6229614019393921,0.6229614019393921,0.9873993396759032,1.0,-0.4921586215496063,0.1863569319248199,0.3058016896247864,0.0391468815505504,0.0,0.0,0.0,33.6395263671875,60.0,440.1900329589844,-0.0,34.945980072021484,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2660522460937,0.4954375624656677,0.050000000745058,0.0463934503495693,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2660522460937,0.4954375624656677,0.050000000745058,0.048854537308216,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2660522460937,0.4954375624656677,0.050000000745058,0.0360837951302528,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2660522460937,0.4954375624656677,0.050000000745058,0.048854537308216,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2660522460937,0.4954375624656677,0.050000000745058,0.2317449003458023,292.2613220214844,291.1499938964844,284.6190795898437,283.5141906738281,291.929931640625,297.57177734375,292.23095703125,1.0,0.1795553267002105,1.0,1.0,0.9789988994598388,1.0,-0.4943318665027618,0.2160772383213043,0.2782546579837799,0.0681818202137947,0.0,0.0,0.0,39.09712219238281,60.0,-40.54066467285156,-0.0,39.7402229309082,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2660522460937,0.4954375624656677,0.050000000745058,0.0463934503495693,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2660522460937,0.4954375624656677,0.050000000745058,0.048854537308216,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2660522460937,0.4954375624656677,0.050000000745058,0.0360837951302528,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2660522460937,0.4954375624656677,0.050000000745058,0.048854537308216,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2660522460937,0.4954375624656677,0.050000000745058,0.2317449003458023,292.2613220214844,291.1499938964844,284.6190795898437,283.5141906738281,291.929931640625,297.57177734375,292.23095703125,1.0,0.1795553267002105,1.0,1.0,0.9789988994598388,1.0,-0.4943318665027618,0.2160772383213043,0.2782546579837799,0.0681818202137947,0.0,0.0,0.0,39.09712219238281,60.0,-40.54066467285156,-0.0,39.7402229309082,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856689453125,0.4857683777809143,0.050000000745058,0.0465621128678321,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856689453125,0.4857683777809143,0.050000000745058,0.0490321479737758,297.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856689453125,0.4857683777809143,0.050000000745058,0.0362149775028228,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856689453125,0.4857683777809143,0.050000000745058,0.0490321479737758,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856689453125,0.4857683777809143,0.050000000745058,0.2325873970985412,292.1833801269531,290.6499938964844,284.6921081542969,283.5340881347656,291.9127197265625,297.5605773925781,292.1749267578125,1.0,0.1875123679637909,1.0,1.0,0.933289349079132,1.0,-0.4961290955543518,0.2178569138050079,0.2782722115516662,0.0694621279835701,0.0,0.0,0.0,43.60682678222656,48.0,-90.15001678466795,-0.0,43.74032211303711,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856689453125,0.4857683777809143,0.050000000745058,0.0465621128678321,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856689453125,0.4857683777809143,0.050000000745058,0.0490321479737758,297.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856689453125,0.4857683777809143,0.050000000745058,0.0362149775028228,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856689453125,0.4857683777809143,0.050000000745058,0.0490321479737758,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856689453125,0.4857683777809143,0.050000000745058,0.2325873970985412,292.1833801269531,290.6499938964844,284.6921081542969,283.5340881347656,291.9127197265625,297.5605773925781,292.1749267578125,1.0,0.1875123679637909,1.0,1.0,0.933289349079132,1.0,-0.4961290955543518,0.2178569138050079,0.2782722115516662,0.0694621279835701,0.0,0.0,0.0,43.60682678222656,48.0,-90.15001678466795,-0.0,43.74032211303711,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.154296875,0.483480155467987,0.050000000745058,0.0466042943298816,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.154296875,0.483480155467987,0.050000000745058,0.0490765646100044,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.154296875,0.483480155467987,0.050000000745058,0.0362477824091911,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.154296875,0.483480155467987,0.050000000745058,0.0490765646100044,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.154296875,0.483480155467987,0.050000000745058,0.2327980995178222,292.15283203125,290.1499938964844,284.764892578125,283.5517272949219,291.90850830078125,297.5516967773437,292.1449279785156,1.0,0.1889595240354538,1.0,1.0,0.8875797986984253,1.0,-0.4965789020061493,0.219319000840187,0.2772599160671234,0.0707252770662307,0.0,0.0,0.0,44.7341194152832,36.0,-84.42869567871094,-0.0,44.74483489990234,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.154296875,0.483480155467987,0.050000000745058,0.0466042943298816,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.154296875,0.483480155467987,0.050000000745058,0.0490765646100044,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.154296875,0.483480155467987,0.050000000745058,0.0362477824091911,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.154296875,0.483480155467987,0.050000000745058,0.0490765646100044,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.154296875,0.483480155467987,0.050000000745058,0.2327980995178222,292.15283203125,290.1499938964844,284.764892578125,283.5517272949219,291.90850830078125,297.5516967773437,292.1449279785156,1.0,0.1889595240354538,1.0,1.0,0.8875797986984253,1.0,-0.4965789020061493,0.219319000840187,0.2772599160671234,0.0707252770662307,0.0,0.0,0.0,44.7341194152832,36.0,-84.42869567871094,-0.0,44.74483489990234,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1377258300781,0.4847086071968078,0.050000000745058,0.0465815886855125,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1377258300781,0.4847086071968078,0.050000000745058,0.0490526556968688,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1377258300781,0.4847086071968078,0.050000000745058,0.0362301245331764,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1377258300781,0.4847086071968078,0.050000000745058,0.0490526556968688,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1377258300781,0.4847086071968078,0.050000000745058,0.2326846867799759,292.1360778808594,290.1499938964844,284.8012390136719,283.55975341796875,291.9020080566406,297.5480041503906,292.1272277832031,1.0,0.1877539753913879,1.0,1.0,0.8647249937057495,1.0,-0.4963370561599731,0.2200439423322677,0.2762931287288666,0.0714495182037353,0.0,0.0,0.0,44.12655258178711,36.0,-80.62954711914062,-0.0,44.2035026550293,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
