time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032160,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1194152832031,0.487207293510437,0.050000000745058,0.0465358830988407,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1194152832031,0.487207293510437,0.050000000745058,0.049004528671503,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1194152832031,0.487207293510437,0.050000000745058,0.0361945778131485,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1194152832031,0.487207293510437,0.050000000745058,0.049004528671503,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1194152832031,0.487207293510437,0.050000000745058,0.2324563860893249,292.1175842285156,289.6499938964844,284.8375244140625,283.5672607421875,291.8800048828125,297.5447998046875,292.1077880859375,1.0,0.1854772418737411,1.0,1.0,0.8282315135002136,1.0,-0.495850145816803,0.2214588969945907,0.274391233921051,0.072909876704216,0.0,0.0,0.0,42.90394973754883,25.0,-78.96402740478516,-0.0,43.11570358276367,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953344464302063,0.050000000745058,0.0463951379060745,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953344464302063,0.050000000745058,0.0488563142716884,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953344464302063,0.050000000745058,0.0360851064324379,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953344464302063,0.050000000745058,0.0488563142716884,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953344464302063,0.050000000745058,0.2317533195018768,292.0712585449219,289.1499938964844,284.9100036621094,283.5808410644531,291.78289794921875,297.5394897460937,292.05718994140625,1.0,0.1785167753696441,1.0,1.0,0.7552444934844971,1.0,-0.494350790977478,0.2260633558034896,0.2682874202728271,0.0776914581656456,0.0,0.0,0.0,39.13929748535156,25.0,-89.18949890136719,-0.0,39.77913284301758,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953344464302063,0.050000000745058,0.0463951379060745,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953344464302063,0.050000000745058,0.0488563142716884,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953344464302063,0.050000000745058,0.0360851064324379,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953344464302063,0.050000000745058,0.0488563142716884,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953344464302063,0.050000000745058,0.2317533195018768,292.0712585449219,289.1499938964844,284.9100036621094,283.5808410644531,291.78289794921875,297.5394897460937,292.05718994140625,1.0,0.1785167753696441,1.0,1.0,0.7552444934844971,1.0,-0.494350790977478,0.2260633558034896,0.2682874202728271,0.0776914581656456,0.0,0.0,0.0,39.13929748535156,25.0,-89.18949890136719,-0.0,39.77913284301758,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0403137207031,0.4995661973953247,0.050000000745058,0.0463282838463783,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0403137207031,0.4995661973953247,0.050000000745058,0.0487859137356281,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0403137207031,0.4995661973953247,0.050000000745058,0.0360331088304519,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0403137207031,0.4995661973953247,0.050000000745058,0.0487859137356281,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0403137207031,0.4995661973953247,0.050000000745058,0.2314193695783615,292.03717041015625,289.1499938964844,284.95001220703125,283.5875549316406,291.6896667480469,297.537109375,292.01959228515625,1.0,0.1753947436809539,1.0,1.0,0.7148889303207397,1.0,-0.4936379492282867,0.2303684800863266,0.2632694840431213,0.0820390656590461,0.0,0.0,0.0,37.35113525390625,25.0,-103.75045013427734,-0.0,38.20148086547852,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.00665283203125,0.5026307106018066,0.050000000745058,0.0462828874588012,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.00665283203125,0.5026307106018066,0.050000000745058,0.0487381108105182,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.00665283203125,0.5026307106018066,0.050000000745058,0.0359978005290031,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.00665283203125,0.5026307106018066,0.050000000745058,0.0487381108105182,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00665283203125,0.5026307106018066,0.050000000745058,0.2311926037073135,292.0028381347656,288.6499938964844,284.9823608398437,283.5926208496094,291.58270263671875,297.535400390625,291.9812316894531,1.0,0.1731430292129516,1.0,1.0,0.6822574734687805,1.0,-0.4931542575359344,0.2352185994386673,0.2579356431961059,0.0868874788284301,0.0,0.0,0.0,36.13687896728516,25.0,-122.52113342285156,-0.0,37.132999420166016,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8878479003906,0.5088955760002136,0.050000000745058,0.0461976900696754,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8878479003906,0.5088955760002136,0.050000000745058,0.0486483909189701,297.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8878479003906,0.5088955760002136,0.050000000745058,0.0359315350651741,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8878479003906,0.5088955760002136,0.050000000745058,0.0486483909189701,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8878479003906,0.5088955760002136,0.050000000745058,0.230767011642456,291.8799743652344,288.1499938964844,285.0546264648437,283.6028137207031,290.8261413574219,297.5319519042969,291.829345703125,1.0,0.1688423901796341,1.0,1.0,0.5604605674743652,1.0,-0.4922463297843933,0.269969493150711,0.222276821732521,0.1214616894721984,0.0,0.0,0.0,33.8608512878418,25.0,-267.1174011230469,-0.0,35.1396484375,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8878479003906,0.5088955760002136,0.050000000745058,0.0461976900696754,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8878479003906,0.5088955760002136,0.050000000745058,0.0486483909189701,297.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8878479003906,0.5088955760002136,0.050000000745058,0.0359315350651741,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8878479003906,0.5088955760002136,0.050000000745058,0.0486483909189701,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8878479003906,0.5088955760002136,0.050000000745058,0.230767011642456,291.8799743652344,288.1499938964844,285.0546264648437,283.6028137207031,290.8261413574219,297.5319519042969,291.829345703125,1.0,0.1688423901796341,1.0,1.0,0.5604605674743652,1.0,-0.4922463297843933,0.269969493150711,0.222276821732521,0.1214616894721984,0.0,0.0,0.0,33.8608512878418,25.0,-267.1174011230469,-0.0,35.1396484375,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6886901855469,0.5130234360694885,0.050000000745058,0.0461466908454895,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6886901855469,0.5130234360694885,0.050000000745058,0.0485946871340274,297.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6886901855469,0.5130234360694885,0.050000000745058,0.035891868174076,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6886901855469,0.5130234360694885,0.050000000745058,0.0485946871340274,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6886901855469,0.5130234360694885,0.050000000745058,0.2305122762918472,291.6723937988281,288.1499938964844,285.108154296875,283.60943603515625,289.7301025390625,297.5291442871094,291.572509765625,1.0,0.1662260740995407,1.0,1.0,0.4702257513999939,1.0,-0.4917028546333313,0.3167847096920013,0.1749181449413299,0.1680029332637787,0.0,0.0,0.0,32.50152969360352,25.0,-508.9613952636719,-0.0,33.95676803588867,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5828857421875,0.5143687129020691,0.050000000745058,0.0461308732628822,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5828857421875,0.5143687129020691,0.050000000745058,0.048578031361103,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5828857421875,0.5143687129020691,0.050000000745058,0.0358795672655105,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5828857421875,0.5143687129020691,0.050000000745058,0.048578031361103,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5828857421875,0.5143687129020691,0.050000000745058,0.2304332554340362,291.5628356933594,287.6499938964844,285.1268615722656,283.611572265625,289.2577514648437,297.5279541015625,291.44219970703125,1.0,0.1654087901115417,1.0,1.0,0.4386636018753052,1.0,-0.4915343225002289,0.3363955616950989,0.1551387757062912,0.1874952167272567,0.0,0.0,0.0,32.080562591552734,25.0,-615.8184204101562,-0.0,33.59185028076172,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31707763671875,0.5168223977088928,0.050000000745058,0.0461029671132564,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31707763671875,0.5168223977088928,0.050000000745058,0.0485486462712287,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31707763671875,0.5168223977088928,0.050000000745058,0.0358578637242317,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31707763671875,0.5168223977088928,0.050000000745058,0.0485486462712287,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31707763671875,0.5168223977088928,0.050000000745058,0.230293869972229,291.2891540527344,287.6499938964844,285.1629638671875,283.615478515625,288.3003845214844,297.52508544921875,291.1275634765625,1.0,0.1639592796564102,1.0,1.0,0.3777651488780975,1.0,-0.4912369847297668,0.3753028810024261,0.1159340962767601,0.2261585295200348,0.0,0.0,0.0,31.33847427368164,25.0,-833.5538940429688,-0.0,32.95002365112305,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97344970703125,0.5191031694412231,0.050000000745058,0.0460780672729015,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97344970703125,0.5191031694412231,0.050000000745058,0.0485224239528179,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97344970703125,0.5191031694412231,0.050000000745058,0.03583849593997,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97344970703125,0.5191031694412231,0.050000000745058,0.0485224239528179,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97344970703125,0.5191031694412231,0.050000000745058,0.2301694750785827,290.9379577636719,287.1499938964844,285.19903564453125,283.6190795898437,287.3095397949219,297.521240234375,290.7392272949219,1.0,0.1626580655574798,1.0,1.0,0.3073375523090362,1.0,-0.4909716546535492,0.415443480014801,0.0755281895399093,0.266038179397583,0.0,0.0,0.0,30.67699241638184,25.0,-1047.8309326171875,-0.0,32.37969970703125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1020812988281,0.5231252312660217,0.050000000745058,0.0460363924503326,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1020812988281,0.5231252312660217,0.050000000745058,0.048478540033102,297.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1020812988281,0.5231252312660217,0.050000000745058,0.0358060821890831,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1020812988281,0.5231252312660217,0.050000000745058,0.048478540033102,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1020812988281,0.5231252312660217,0.050000000745058,0.2299613207578659,290.0567932128906,286.6499938964844,285.271240234375,283.6255187988281,285.9899597167969,297.5097961425781,289.82232666015625,1.0,0.1604430079460144,1.0,1.0,0.1664824038743972,1.0,-0.4905280172824859,0.4653421342372894,0.0251858606934547,0.3155431151390075,0.0,0.0,0.0,29.567476272583008,25.0,-1296.0023193359375,-0.0,31.42185401916504,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1020812988281,0.5231252312660217,0.050000000745058,0.0460363924503326,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1020812988281,0.5231252312660217,0.050000000745058,0.048478540033102,297.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1020812988281,0.5231252312660217,0.050000000745058,0.0358060821890831,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1020812988281,0.5231252312660217,0.050000000745058,0.048478540033102,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1020812988281,0.5231252312660217,0.050000000745058,0.2299613207578659,290.0567932128906,286.6499938964844,285.271240234375,283.6255187988281,285.9899597167969,297.5097961425781,289.82232666015625,1.0,0.1604430079460144,1.0,1.0,0.1664824038743972,1.0,-0.4905280172824859,0.4653421342372894,0.0251858606934547,0.3155431151390075,0.0,0.0,0.0,29.567476272583008,25.0,-1296.0023193359375,-0.0,31.42185401916504,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5906677246094,0.5250763297080994,0.1334883272647857,0.0460171289741992,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5906677246094,0.5250763297080994,0.050000000745058,0.0484582521021366,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5906677246094,0.5250763297080994,0.050000000745058,0.0357910990715026,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5906677246094,0.5250763297080994,0.050000000745058,0.0484582521021366,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5906677246094,0.5250763297080994,0.050000000745058,0.229865089058876,289.54571533203125,286.6499938964844,285.3111572265625,283.628662109375,285.4459228515625,297.5012512207031,289.3165588378906,1.0,0.1594079583883285,1.0,1.0,0.0886015817523002,1.0,-0.4903225600719452,0.4883129894733429,0.0020095675718039,0.3383207619190216,0.0,0.0,0.0,29.054576873779297,25.0,-1323.9381103515625,-0.0,30.97977066040039,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.03765869140625,0.7529730796813965,0.1322027146816253,0.1104931011795997,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13934326171875,0.5539217591285706,0.050000000745058,0.0482142716646194,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.050048828125,0.7291451096534729,0.1229271292686462,0.0775620341300964,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.13934326171875,0.5539217591285706,0.050000000745058,0.0482142716646194,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13934326171875,0.5539217591285706,0.050000000745058,0.2287077456712722,289.06231689453125,286.1499938964844,285.34344482421875,283.63104248046875,285.3404846191406,297.4933776855469,288.8061218261719,1.0,0.1603760421276092,1.0,1.0,0.0256272498518228,1.0,-0.6157925128936768,0.6157777309417725,1.4785036000830589e-05,0.4379613995552063,0.0,0.0,0.0,23.886859893798828,25.0,-1448.8983154296875,-0.0,38.37028503417969,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0719909667969,0.7620741128921509,0.1237658858299255,0.1139659211039543,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1608581542969,0.5552168488502502,0.050000000745058,0.0482049994170665,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07568359375,0.7464809417724609,0.1162852048873901,0.0831601098179817,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1608581542969,0.5552168488502502,0.050000000745058,0.0482049994170665,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1608581542969,0.5552168488502502,0.050000000745058,0.2286637723445892,288.0921630859375,286.1499938964844,285.4071044921875,283.63531494140625,285.4007568359375,297.47320556640625,287.9349670410156,1.0,0.1610600799322128,1.0,1.0,0.0165984407067298,1.0,-0.6266698241233826,0.626666247844696,3.570105718608829e-06,0.4469228982925415,0.0,0.0,0.0,23.75371360778809,25.0,-1244.583740234375,-0.0,39.38465881347656,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.97906494140625,0.7593972086906433,0.12288099527359,0.1130923256278038,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0614929199219,0.5545517206192017,0.050000000745058,0.048209648579359,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98248291015625,0.7441840767860413,0.1155092716217041,0.0825995653867721,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0614929199219,0.5545517206192017,0.050000000745058,0.048209648579359,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0614929199219,0.5545517206192017,0.050000000745058,0.2286858111619949,287.99774169921875,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4701538085937,287.8491516113281,1.0,0.1611039787530899,1.0,1.0,0.0153763499110937,1.0,-0.6249847412109375,0.6249816417694092,3.0937433166400297e-06,0.4455440938472748,0.0,0.0,0.0,23.856321334838867,25.0,-1199.2647705078125,-0.0,39.31281661987305,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5509338378906,0.7475888729095459,0.1191077008843422,0.1091560870409011,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61187744140625,0.5516520738601685,0.050000000745058,0.0482303090393543,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5535583496094,0.7336156368255615,0.112121433019638,0.0799277871847152,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.61187744140625,0.5516520738601685,0.050000000745058,0.0482303090393543,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61187744140625,0.5516520738601685,0.050000000745058,0.2287838160991668,287.56463623046875,286.1499938964844,285.4620056152344,283.6386413574219,285.4555053710937,297.4533996582031,287.4452819824219,1.0,0.1612720340490341,1.0,1.0,0.0088170366361737,1.0,-0.6172208189964294,0.6172193884849548,1.4127629128779515e-06,0.4391864240169525,0.0,0.0,0.0,24.31004524230957,25.0,-973.7843017578124,-0.0,38.96160888671875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.346435546875,0.7428973317146301,0.1176580414175987,0.107557937502861,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4001770019531,0.5505082607269287,0.050000000745058,0.0482386425137519,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.34881591796875,0.7291979193687439,0.1107299029827117,0.0787826478481292,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4001770019531,0.5505082607269287,0.050000000745058,0.0482386425137519,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4001770019531,0.5505082607269287,0.050000000745058,0.2288233488798141,287.3583679199219,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4437255859375,287.2507019042969,1.0,0.1613309234380722,1.0,1.0,0.0051254499703645,1.0,-0.6139954924583435,0.6139945983886719,8.990735409497574e-07,0.4365427792072296,0.0,0.0,0.0,24.49228477478028,25.0,-863.355224609375,-0.0,38.809417724609375,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789489746094,0.8206497430801392,0.1163943856954574,0.1056357771158218,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1317749023437,0.620084285736084,0.050000000745058,0.0478577837347984,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815734863281,0.8045293092727661,0.1093786209821701,0.0772973969578743,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1317749023437,0.620084285736084,0.050000000745058,0.0478577837347984,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1086120605469,0.7352861166000366,0.10989910364151,0.3783511221408844,287.0823059082031,286.25,285.5243225097656,283.64215087890625,285.51873779296875,297.42730712890625,286.9714050292969,1.0,0.1638241112232208,1.0,1.0,0.0,1.0,-0.7883359789848328,0.7883353233337402,6.710734510306793e-07,0.5750159025192261,0.0,0.0,0.0,16.45194435119629,25.0,-797.3799438476562,-0.0,50.03565979003906,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7046203613281,0.9467318654060364,0.1153055876493454,0.1044214591383934,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.7153318524360657,0.050000000745058,0.0476102791726589,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7078552246094,0.9239280223846436,0.1080259457230568,0.0762325599789619,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.7153318524360657,0.050000000745058,0.0476102791726589,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.916973888874054,0.1058679819107055,0.480124831199646,286.6977844238281,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3726501464844,286.6156921386719,1.0,0.1680926531553268,1.0,1.0,0.0,1.0,-0.907328963279724,0.9073281288146972,7.933295478323998e-07,0.6742739677429199,0.0,0.0,0.0,11.509316444396973,25.0,-764.9137573242188,-0.0,60.37773132324219,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121337890625,0.8282405138015747,0.1134906038641929,0.1027648970484733,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.6311377286911011,0.050000000745058,0.047810610383749,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3136291503906,0.8093820214271545,0.1051274016499519,0.0743188932538032,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.6311377286911011,0.050000000745058,0.047810610383749,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31475830078125,0.7942805886268616,0.0984261631965637,0.4516598284244537,286.3097839355469,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.26983642578125,286.2734680175781,1.0,0.1724023967981338,1.0,1.0,0.0,1.0,-0.8693068027496338,0.8693060278892517,7.436815963046683e-07,0.64314204454422,0.0,0.0,0.0,16.15666961669922,25.0,-474.2644348144531,-0.0,61.37777328491211,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121337890625,0.8282405138015747,0.1134906038641929,0.1027648970484733,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.6311377286911011,0.050000000745058,0.047810610383749,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3136291503906,0.8093820214271545,0.1051274016499519,0.0743188932538032,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.6311377286911011,0.050000000745058,0.047810610383749,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31475830078125,0.7942805886268616,0.0984261631965637,0.4516598284244537,286.3097839355469,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.26983642578125,286.2734680175781,1.0,0.1724023967981338,1.0,1.0,0.0,1.0,-0.8693068027496338,0.8693060278892517,7.436815963046683e-07,0.64314204454422,0.0,0.0,0.0,16.15666961669922,25.0,-474.2644348144531,-0.0,61.37777328491211,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16973876953125,0.7972924113273621,0.1130743399262428,0.102292276918888,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18878173828125,0.6088325381278992,0.050000000745058,0.04790710657835,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17095947265625,0.7753756642341614,0.103786401450634,0.0733339786529541,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18878173828125,0.6088325381278992,0.050000000745058,0.04790710657835,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722106933594,0.755473256111145,0.0951519086956977,0.4355654418468475,286.16827392578125,286.45001220703125,285.6794738769531,283.6503295898437,285.6746826171875,297.2259826660156,286.14117431640625,1.0,0.174242302775383,1.0,1.0,0.0,1.0,-0.8484660983085632,0.8484653830528259,7.171945526351919e-07,0.6259132027626038,0.0,0.0,0.0,18.36882209777832,25.0,-338.3488464355469,-0.0,61.36899185180664,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067810058594,0.785296618938446,0.1130045726895332,0.1021973639726638,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.5995103716850281,0.050000000745058,0.0479504391551017,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078491210937,0.7626508474349976,0.1031853482127189,0.0728887096047401,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.5995103716850281,0.050000000745058,0.0479504391551017,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.7410858869552612,0.0936466380953788,0.4281992316246032,286.10565185546875,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20635986328125,286.0830993652344,1.0,0.1750846058130264,1.0,1.0,0.0,1.0,-0.839080810546875,0.8390800952911377,7.054403567963163e-07,0.6181315183639526,0.0,0.0,0.0,19.36315155029297,25.0,-276.5783996582031,-0.0,61.35224151611328,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.7655528783798218,0.1132475659251213,0.102353923022747,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.5824940204620361,0.050000000745058,0.0480371788144111,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.7411022186279297,0.1019675955176353,0.0719965621829032,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.5824940204620361,0.050000000745058,0.0480371788144111,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.715499997138977,0.0905471518635749,0.4130894541740417,285.9888916015625,286.54998779296875,285.77789306640625,283.65576171875,285.7729187011719,297.1679077148437,285.9763488769531,1.0,0.1767933517694473,1.0,1.0,0.0,1.0,-0.8202690482139587,0.8202683925628662,6.821889542152348e-07,0.6024706363677979,0.0,0.0,0.0,21.35488510131836,25.0,-151.02415466308594,-0.0,61.29721450805664,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.765356183052063,0.1132557839155197,0.1023604795336723,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.5823063850402832,0.050000000745058,0.0480381958186626,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7408745288848877,0.1019530966877937,0.0719859674572944,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.5823063850402832,0.050000000745058,0.0480381958186626,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.7152026891708374,0.0905096232891082,0.412907212972641,285.9876708984375,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1674499511719,285.9752502441406,1.0,0.1768136173486709,1.0,1.0,0.0,1.0,-0.8200482130050659,0.8200474977493286,6.81918152167782e-07,0.6022859215736389,0.0,0.0,0.0,21.378307342529297,25.0,-149.5249481201172,-0.0,61.29643249511719,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299621582031,0.7559309005737305,0.1140176430344581,0.1029897630214691,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.933837890625,0.5724486112594604,0.050000000745058,0.0480940230190753,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302978515625,0.7290741205215454,0.1011596322059631,0.0714035108685493,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.933837890625,0.5724486112594604,0.050000000745058,0.0480940230190753,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307556152344,0.69835364818573,0.088396817445755,0.4026775658130646,285.9298400878906,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1438293457031,285.9247131347656,1.0,0.1779284924268722,1.0,1.0,0.0,1.0,-0.8079591393470764,0.8079584836959839,6.671786536571744e-07,0.5921496748924255,0.0,0.0,0.0,22.66142463684082,25.0,-66.26805114746094,-0.0,61.250431060791016,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299621582031,0.7559309005737305,0.1140176430344581,0.1029897630214691,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.933837890625,0.5724486112594604,0.050000000745058,0.0480940230190753,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302978515625,0.7290741205215454,0.1011596322059631,0.0714035108685493,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.933837890625,0.5724486112594604,0.050000000745058,0.0480940230190753,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307556152344,0.69835364818573,0.088396817445755,0.4026775658130646,285.9298400878906,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1438293457031,285.9247131347656,1.0,0.1779284924268722,1.0,1.0,0.0,1.0,-0.8079591393470764,0.8079584836959839,6.671786536571744e-07,0.5921496748924255,0.0,0.0,0.0,22.66142463684082,25.0,-66.26805114746094,-0.0,61.250431060791016,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.753435492515564,0.1145549789071083,0.1034458801150322,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91961669921875,0.5691494941711426,0.050000000745058,0.0481137819588184,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.7251505851745605,0.1008848622441291,0.0711993128061294,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91961669921875,0.5691494941711426,0.050000000745058,0.0481137819588184,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179992675781,0.6923730969429016,0.0875999480485916,0.3988403379917145,285.9175109863281,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1358642578125,285.91522216796875,1.0,0.1783274710178375,1.0,1.0,0.0,1.0,-0.8037036061286926,0.8037029504776001,6.62025854580861e-07,0.5885664224624634,0.0,0.0,0.0,23.115951538085938,25.0,-35.88785171508789,-0.0,61.23515701293945,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.751966118812561,0.1151847317814827,0.1039863303303718,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91461181640625,0.5666078925132751,0.050000000745058,0.0481294095516204,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.7221222519874573,0.1006777510046958,0.0710433721542358,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91461181640625,0.5666078925132751,0.050000000745058,0.0481294095516204,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.687624990940094,0.0869335085153579,0.3956421315670013,285.9140930175781,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1297912597656,285.91412353515625,1.0,0.1786467880010604,1.0,1.0,0.0,1.0,-0.8003636598587036,0.8003630042076111,6.579967362085881e-07,0.5857521295547485,0.0,0.0,0.0,23.475812911987305,25.0,-11.238669395446776,-0.0,61.22634506225586,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263916015625,0.7510913014411926,0.1166615113615989,0.1052667945623397,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.5630336403846741,0.050000000745058,0.0481520183384418,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7178663015365601,0.1004155427217483,0.0708403885364532,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.5630336403846741,0.050000000745058,0.0481520183384418,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258728027344,0.6806226372718811,0.0858732089400291,0.3905738890171051,285.9264221191406,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1216125488281,285.9300842285156,1.0,0.1791222244501114,1.0,1.0,0.0,1.0,-0.7956276535987854,0.7956269979476929,6.523176239170425e-07,0.5817790031433105,0.0,0.0,0.0,23.99795722961425,25.0,25.982511520385746,-0.0,61.228118896484375,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263916015625,0.7510913014411926,0.1166615113615989,0.1052667945623397,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.5630336403846741,0.050000000745058,0.0481520183384418,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7178663015365601,0.1004155427217483,0.0708403885364532,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.5630336403846741,0.050000000745058,0.0481520183384418,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258728027344,0.6806226372718811,0.0858732089400291,0.3905738890171051,285.9264221191406,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1216125488281,285.9300842285156,1.0,0.1791222244501114,1.0,1.0,0.0,1.0,-0.7956276535987854,0.7956269979476929,6.523176239170425e-07,0.5817790031433105,0.0,0.0,0.0,23.99795722961425,25.0,25.982511520385746,-0.0,61.228118896484375,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95855712890625,0.7522191405296326,0.1183874011039733,0.1067768931388855,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.5608786344528198,0.050000000745058,0.0481660291552543,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95806884765625,0.7153767347335815,0.1003179624676704,0.0707557573914527,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.5608786344528198,0.050000000745058,0.0481660291552543,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9575500488281,0.6760023236274719,0.0850869938731193,0.3868323266506195,285.9585266113281,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1172180175781,285.9647216796875,1.0,0.179442286491394,1.0,1.0,0.0,1.0,-0.792881190776825,0.7928805351257324,6.490633950306801e-07,0.5795213580131531,0.0,0.0,0.0,24.32418632507324,25.0,51.12276458740234,-0.0,61.25968933105469,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
