time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034200,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95855712890625,0.7522191405296326,0.1183874011039733,0.1067768931388855,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.5608786344528198,0.050000000745058,0.0481660291552543,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95806884765625,0.7153767347335815,0.1003179624676704,0.0707557573914527,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.5608786344528198,0.050000000745058,0.0481660291552543,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9575500488281,0.6760023236274719,0.0850869938731193,0.3868323266506195,285.9585266113281,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1172180175781,285.9647216796875,1.0,0.179442286491394,1.0,1.0,0.0,1.0,-0.792881190776825,0.7928805351257324,6.490633950306801e-07,0.5795213580131531,0.0,0.0,0.0,24.32418632507324,25.0,51.12276458740234,-0.0,61.25968933105469,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.7546865940093994,0.1203121319413185,0.1084702461957931,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.5596194267272949,0.050000000745058,0.0481743551790714,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.7140743136405945,0.100341722369194,0.0707584992051124,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.5596194267272949,0.050000000745058,0.0481743551790714,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.6729101538658142,0.084488071501255,0.3839889466762543,286.0042419433594,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1152648925781,286.0121765136719,1.0,0.1796693056821823,1.0,1.0,0.0,1.0,-0.7915239334106445,0.791523277759552,6.475020768448303e-07,0.5784826874732971,0.0,0.0,0.0,24.521833419799805,25.0,68.24959564208984,-0.0,61.323978424072266,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.7546865940093994,0.1203121319413185,0.1084702461957931,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.5596194267272949,0.050000000745058,0.0481743551790714,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.7140743136405945,0.100341722369194,0.0707584992051124,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.5596194267272949,0.050000000745058,0.0481743551790714,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.6729101538658142,0.084488071501255,0.3839889466762543,286.0042419433594,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1152648925781,286.0121765136719,1.0,0.1796693056821823,1.0,1.0,0.0,1.0,-0.7915239334106445,0.791523277759552,6.475020768448303e-07,0.5784826874732971,0.0,0.0,0.0,24.521833419799805,25.0,68.24959564208984,-0.0,61.323978424072266,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595397949219,0.7581111788749695,0.1224028617143631,0.1103160828351974,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540466308594,0.5589501857757568,0.050000000745058,0.0481788180768489,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.7136028409004211,0.1004582494497299,0.0708279237151146,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540466308594,0.5589501857757568,0.050000000745058,0.0481788180768489,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.670846164226532,0.0840242132544517,0.3817872107028961,286.05938720703125,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.11492919921875,286.06854248046875,1.0,0.1798438876867294,1.0,1.0,0.0,1.0,-0.7911906242370605,0.791189968585968,6.471904043792165e-07,0.5783542394638062,0.0,0.0,0.0,24.63323783874512,25.0,79.96542358398438,-0.0,61.42432022094727,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595397949219,0.7581111788749695,0.1224028617143631,0.1103160828351974,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540466308594,0.5589501857757568,0.050000000745058,0.0481788180768489,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.7136028409004211,0.1004582494497299,0.0708279237151146,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540466308594,0.5589501857757568,0.050000000745058,0.0481788180768489,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.670846164226532,0.0840242132544517,0.3817872107028961,286.05938720703125,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.11492919921875,286.06854248046875,1.0,0.1798438876867294,1.0,1.0,0.0,1.0,-0.7911906242370605,0.791189968585968,6.471904043792165e-07,0.5783542394638062,0.0,0.0,0.0,24.63323783874512,25.0,79.96542358398438,-0.0,61.42432022094727,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.7601112127304077,0.1235047578811645,0.1112907081842422,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840148925781,0.5587777495384216,0.050000000745058,0.0481799729168415,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.7136067152023315,0.1005457267165184,0.0708835646510124,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840148925781,0.5587777495384216,0.050000000745058,0.0481799729168415,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.6701045036315918,0.0838330686092376,0.3808784484863281,286.08966064453125,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1152038574219,286.0992736816406,1.0,0.1799203157424926,1.0,1.0,0.0,1.0,-0.791339099407196,0.7913384437561035,6.474194265138067e-07,0.5785712599754333,0.0,0.0,0.0,24.665170669555664,25.0,84.33026123046875,-0.0,61.48944091796875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215209960937,0.7622646689414978,0.1246399506926536,0.1122957617044448,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153869628906,0.558684766292572,0.050000000745058,0.0481805950403213,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205444335937,0.7137323617935181,0.1006494313478469,0.0709507837891578,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153869628906,0.558684766292572,0.050000000745058,0.0481805950403213,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.6695095896720886,0.0836637839674949,0.3800720572471618,286.12127685546875,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1156616210937,286.1312561035156,1.0,0.1799935549497604,1.0,1.0,0.0,1.0,-0.7916596531867981,0.7916589975357056,6.47858712454763e-07,0.5789419412612915,0.0,0.0,0.0,24.68557357788086,25.0,87.970458984375,-0.0,61.56471633911133,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878356933594,0.7669388651847839,0.1269973069429397,0.1143848821520805,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.5586747527122498,0.050000000745058,0.0481806546449661,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7142617106437683,0.1008970439434051,0.0711138099431991,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.5586747527122498,0.050000000745058,0.0481806546449661,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.6686554551124573,0.0833780616521835,0.3787052929401397,286.1875305175781,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1170654296875,286.1980895996094,1.0,0.1801380664110183,1.0,1.0,0.0,1.0,-0.792722225189209,0.7927216291427612,6.492535931101884e-07,0.5800601243972778,0.0,0.0,0.0,24.701190948486328,25.0,93.68367004394533,-0.0,61.74446487426758,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878356933594,0.7669388651847839,0.1269973069429397,0.1143848821520805,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.5586747527122498,0.050000000745058,0.0481806546449661,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7142617106437683,0.1008970439434051,0.0711138099431991,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.5586747527122498,0.050000000745058,0.0481806546449661,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.6686554551124573,0.0833780616521835,0.3787052929401397,286.1875305175781,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1170654296875,286.1980895996094,1.0,0.1801380664110183,1.0,1.0,0.0,1.0,-0.792722225189209,0.7927216291427612,6.492535931101884e-07,0.5800601243972778,0.0,0.0,0.0,24.701190948486328,25.0,93.68367004394533,-0.0,61.74446487426758,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.7720438838005066,0.129467025399208,0.1165758073329925,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504272460937,0.5588515400886536,0.050000000745058,0.0481794625520706,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561950683594,0.715096652507782,0.1011940240859985,0.07131177932024,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504272460937,0.5588515400886536,0.050000000745058,0.0481794625520706,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549743652344,0.668174684047699,0.0831550881266594,0.3776289820671081,286.25701904296875,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1189270019531,286.2679748535156,1.0,0.1802885830402374,1.0,1.0,0.0,1.0,-0.794294536113739,0.7942938804626465,6.512701702376944e-07,0.5816254615783691,0.0,0.0,0.0,24.69070243835449,25.0,97.79651641845705,-0.0,61.9656982421875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.7720438838005066,0.129467025399208,0.1165758073329925,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504272460937,0.5588515400886536,0.050000000745058,0.0481794625520706,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561950683594,0.715096652507782,0.1011940240859985,0.07131177932024,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504272460937,0.5588515400886536,0.050000000745058,0.0481794625520706,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549743652344,0.668174684047699,0.0831550881266594,0.3776289820671081,286.25701904296875,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1189270019531,286.2679748535156,1.0,0.1802885830402374,1.0,1.0,0.0,1.0,-0.794294536113739,0.7942938804626465,6.512701702376944e-07,0.5816254615783691,0.0,0.0,0.0,24.69070243835449,25.0,97.79651641845705,-0.0,61.9656982421875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294677734375,0.7775030732154846,0.132041186094284,0.118861123919487,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591644048690796,0.050000000745058,0.0481773577630519,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.7161650657653809,0.1015345826745033,0.071540430188179,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591644048690796,0.050000000745058,0.0481773577630519,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.6679851412773132,0.0829851403832435,0.3767963051795959,286.3289489746094,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210632324219,286.3402404785156,1.0,0.1804531961679458,1.0,1.0,0.0439000986516475,1.0,-0.7963072657585144,0.7962347269058228,7.252528303069994e-05,0.5835217237472534,0.0,0.0,0.0,24.66229820251465,25.0,100.99671936035156,-0.0,62.229469299316406,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294677734375,0.7775030732154846,0.132041186094284,0.118861123919487,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591644048690796,0.050000000745058,0.0481773577630519,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.7161650657653809,0.1015345826745033,0.071540430188179,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591644048690796,0.050000000745058,0.0481773577630519,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.6679851412773132,0.0829851403832435,0.3767963051795959,286.3289489746094,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210632324219,286.3402404785156,1.0,0.1804531961679458,1.0,1.0,0.0439000986516475,1.0,-0.7963072657585144,0.7962347269058228,7.252528303069994e-05,0.5835217237472534,0.0,0.0,0.0,24.66229820251465,25.0,100.99671936035156,-0.0,62.229469299316406,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057922363281,0.7832611799240112,0.1347183287143707,0.1212381944060325,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.397705078125,0.5595775842666626,0.050000000745058,0.0481745898723602,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042358398437,0.7174196839332581,0.1019173637032508,0.0717980787158012,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.397705078125,0.5595775842666626,0.050000000745058,0.0481745898723602,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.6680342555046082,0.0828637033700943,0.3761821687221527,286.4051513671875,287.75,286.603271484375,283.7701416015625,286.6258239746094,297.1234436035156,286.4178466796875,1.0,0.1806379109621048,1.0,1.0,0.0878001973032951,1.0,-0.7987256050109863,0.796221137046814,0.0025044712238013,0.5834717750549316,0.0,0.0,0.0,24.62180519104004,25.0,110.4425048828125,-0.0,62.53791046142578,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057922363281,0.7832611799240112,0.1347183287143707,0.1212381944060325,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.397705078125,0.5595775842666626,0.050000000745058,0.0481745898723602,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042358398437,0.7174196839332581,0.1019173637032508,0.0717980787158012,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.397705078125,0.5595775842666626,0.050000000745058,0.0481745898723602,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.6680342555046082,0.0828637033700943,0.3761821687221527,286.4051513671875,287.75,286.603271484375,283.7701416015625,286.6258239746094,297.1234436035156,286.4178466796875,1.0,0.1806379109621048,1.0,1.0,0.0878001973032951,1.0,-0.7987256050109863,0.796221137046814,0.0025044712238013,0.5834717750549316,0.0,0.0,0.0,24.62180519104004,25.0,110.4425048828125,-0.0,62.53791046142578,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45184326171875,0.7862403988838196,0.1361026465892791,0.122464045882225,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4420471191406,0.5598095655441284,0.050000000745058,0.0481730438768863,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.44989013671875,0.7181079983711243,0.1021291613578796,0.0719392970204353,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4420471191406,0.5598095655441284,0.050000000745058,0.0481730438768863,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4480895996094,0.6681376099586487,0.0828236415982246,0.3759599328041076,286.45098876953125,287.75,286.6417236328125,283.7778625488281,286.736328125,297.12469482421875,286.4672241210937,1.0,0.1807389110326767,1.0,1.0,0.109750248491764,1.0,-0.800095796585083,0.7913147807121277,0.0087810279801487,0.578569233417511,0.0,0.0,0.0,24.598426818847656,25.0,131.75942993164062,-0.0,62.7104606628418,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5158386230469,0.7893056273460388,0.1375363171100616,0.1237247586250305,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5015869140625,0.5600585341453552,0.050000000745058,0.0481713861227035,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5128479003906,0.7188524603843689,0.1023667603731155,0.0720938146114349,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5015869140625,0.5600585341453552,0.050000000745058,0.0481713861227035,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101928710937,0.6683071255683899,0.0828058719635009,0.3758158683776855,286.51446533203125,287.8500061035156,286.68023681640625,283.7854309082031,286.9522399902344,297.1260986328125,286.5395812988281,1.0,0.1808463037014007,1.0,1.0,0.1348684430122375,1.0,-0.8016175627708435,0.7778418660163879,0.0237757172435522,0.5651295781135559,0.0,0.0,0.0,24.5723934173584,25.0,185.66065979003903,-0.0,62.89895248413086,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7521057128906,0.7962669134140015,0.1407221406698227,0.1264724433422088,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7236022949219,0.5608714818954468,0.050000000745058,0.0481660105288028,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7462463378906,0.720962643623352,0.1030303239822387,0.0725031644105911,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7236022949219,0.5608714818954468,0.050000000745058,0.0481660105288028,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.740966796875,0.6692989468574524,0.0829209461808204,0.3760488331317901,286.7492980957031,287.95001220703125,286.75738525390625,283.8001708984375,287.4107360839844,297.1300354003906,286.7915954589844,1.0,0.181097149848938,1.0,1.0,0.1851048469543457,1.0,-0.8056725263595581,0.753101110458374,0.0525714084506034,0.5402853488922119,0.0,0.0,0.0,24.4793701171875,25.0,327.9533996582031,-0.0,63.3763542175293,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7521057128906,0.7962669134140015,0.1407221406698227,0.1264724433422088,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7236022949219,0.5608714818954468,0.050000000745058,0.0481660105288028,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7462463378906,0.720962643623352,0.1030303239822387,0.0725031644105911,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7236022949219,0.5608714818954468,0.050000000745058,0.0481660105288028,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.740966796875,0.6692989468574524,0.0829209461808204,0.3760488331317901,286.7492980957031,287.95001220703125,286.75738525390625,283.8001708984375,287.4107360839844,297.1300354003906,286.7915954589844,1.0,0.181097149848938,1.0,1.0,0.1851048469543457,1.0,-0.8056725263595581,0.753101110458374,0.0525714084506034,0.5402853488922119,0.0,0.0,0.0,24.4793701171875,25.0,327.9533996582031,-0.0,63.3763542175293,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8048182129859924,0.1443890333175659,0.1296518146991729,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.5622971057891846,0.050000000745058,0.0481566861271858,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0264587402344,0.7243064045906067,0.1039967834949493,0.0731209516525268,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.5622971057891846,0.050000000745058,0.0481566861271858,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.020751953125,0.6716180443763733,0.0832877904176712,0.3773737847805023,287.0296325683594,288.04998779296875,286.8346862792969,283.814453125,287.8103332519531,297.1359558105469,287.0753479003906,1.0,0.1814325600862503,1.0,1.0,0.2353412508964538,1.0,-0.811797022819519,0.7325464487075806,0.079250544309616,0.5192362070083618,0.0,0.0,0.0,24.308881759643555,25.0,396.2119445800781,-0.0,64.06940460205078,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8048182129859924,0.1443890333175659,0.1296518146991729,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.5622971057891846,0.050000000745058,0.0481566861271858,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0264587402344,0.7243064045906067,0.1039967834949493,0.0731209516525268,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.5622971057891846,0.050000000745058,0.0481566861271858,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.020751953125,0.6716180443763733,0.0832877904176712,0.3773737847805023,287.0296325683594,288.04998779296875,286.8346862792969,283.814453125,287.8103332519531,297.1359558105469,287.0753479003906,1.0,0.1814325600862503,1.0,1.0,0.2353412508964538,1.0,-0.811797022819519,0.7325464487075806,0.079250544309616,0.5192362070083618,0.0,0.0,0.0,24.308881759643555,25.0,396.2119445800781,-0.0,64.06940460205078,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3593444824219,0.8144829273223877,0.1485728621482849,0.133267194032669,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226928710937,0.5642356872558594,0.050000000745058,0.0481442175805568,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3515930175781,0.7287033796310425,0.1052369698882103,0.0739275515079498,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226928710937,0.5642356872558594,0.050000000745058,0.0481442175805568,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3448181152344,0.6751457452774048,0.0838904604315757,0.3797397315502167,287.3552551269531,288.1499938964844,286.9121398925781,283.828369140625,288.2391052246094,297.1434326171875,287.4074401855469,1.0,0.1818795204162597,1.0,1.0,0.2761948704719543,1.0,-0.8199130892753601,0.7111920118331909,0.1087210774421691,0.4970142245292663,0.0,0.0,0.0,24.07949447631836,25.0,461.1876220703125,-0.0,64.99602508544922,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3593444824219,0.8144829273223877,0.1485728621482849,0.133267194032669,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226928710937,0.5642356872558594,0.050000000745058,0.0481442175805568,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3515930175781,0.7287033796310425,0.1052369698882103,0.0739275515079498,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226928710937,0.5642356872558594,0.050000000745058,0.0481442175805568,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3448181152344,0.6751457452774048,0.0838904604315757,0.3797397315502167,287.3552551269531,288.1499938964844,286.9121398925781,283.828369140625,288.2391052246094,297.1434326171875,287.4074401855469,1.0,0.1818795204162597,1.0,1.0,0.2761948704719543,1.0,-0.8199130892753601,0.7111920118331909,0.1087210774421691,0.4970142245292663,0.0,0.0,0.0,24.07949447631836,25.0,461.1876220703125,-0.0,64.99602508544922,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7328796386719,0.825091540813446,0.1532822251319885,0.1373634189367294,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900329589844,0.5666932463645935,0.050000000745058,0.0481287352740764,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7236328125,0.7342103123664856,0.1067700684070587,0.0749340578913688,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900329589844,0.5666932463645935,0.050000000745058,0.0481287352740764,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7157897949219,0.6799525022506714,0.0847486481070518,0.3832188248634338,287.7278137207031,288.25,286.9896850585937,283.8419494628906,288.7351379394531,297.1614074707031,287.78759765625,1.0,0.1824660748243332,1.0,1.0,0.3170485198497772,1.0,-0.83017498254776,0.6849806308746338,0.1451943814754486,0.4695233106613159,0.0,0.0,0.0,23.79570960998535,25.0,530.7193603515625,-0.0,66.19404602050781,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7328796386719,0.825091540813446,0.1532822251319885,0.1373634189367294,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900329589844,0.5666932463645935,0.050000000745058,0.0481287352740764,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7236328125,0.7342103123664856,0.1067700684070587,0.0749340578913688,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900329589844,0.5666932463645935,0.050000000745058,0.0481287352740764,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7157897949219,0.6799525022506714,0.0847486481070518,0.3832188248634338,287.7278137207031,288.25,286.9896850585937,283.8419494628906,288.7351379394531,297.1614074707031,287.78759765625,1.0,0.1824660748243332,1.0,1.0,0.3170485198497772,1.0,-0.83017498254776,0.6849806308746338,0.1451943814754486,0.4695233106613159,0.0,0.0,0.0,23.79570960998535,25.0,530.7193603515625,-0.0,66.19404602050781,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9417724609375,0.8308417797088623,0.1558307558298111,0.1395818293094635,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.895263671875,0.5681226253509521,0.050000000745058,0.0481198914349079,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9317321777344,0.7374181747436523,0.1076561883091926,0.0755171403288841,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.895263671875,0.5681226253509521,0.050000000745058,0.0481198914349079,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9232788085937,0.6828659176826477,0.0852818638086319,0.3854058384895324,287.9361572265625,288.25,287.02850341796875,283.8486633300781,289.0077819824219,297.17291259765625,287.9999694824219,1.0,0.1828192770481109,1.0,1.0,0.3374753296375274,1.0,-0.8361404538154602,0.6701238751411438,0.1660165786743164,0.4538569152355194,0.0,0.0,0.0,23.634525299072266,25.0,569.415771484375,-0.0,66.9051284790039,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.16064453125,0.8370132446289062,0.1585120409727096,0.1419170051813125,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1123046875,0.5697330832481384,0.050000000745058,0.0481100603938102,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1503601074219,0.7410035729408264,0.1086266040802002,0.0761571452021598,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1123046875,0.5697330832481384,0.050000000745058,0.0481100603938102,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14166259765625,0.6861831545829773,0.0858881399035453,0.3879091143608093,288.15478515625,288.3500061035156,287.0673522949219,283.85528564453125,289.162353515625,297.1851806640625,288.2165832519531,1.0,0.1832170933485031,1.0,1.0,0.344612717628479,1.0,-0.8426916003227234,0.6670540571212769,0.1756375432014465,0.4497986733913421,0.0,0.0,0.0,23.456762313842773,25.0,576.158203125,-0.0,67.6981430053711,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.53924560546875,0.8504271507263184,0.1641250103712082,0.1468684524297714,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989318847656,0.5732930898666382,0.050000000745058,0.048088826239109,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5307312011719,0.7490761280059814,0.1107378453016281,0.0775811299681663,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989318847656,0.5732930898666382,0.050000000745058,0.048088826239109,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5236511230469,0.693737804889679,0.0872636437416076,0.3937578201293945,288.53424072265625,288.45001220703125,287.14508056640625,283.86846923828125,289.4128723144531,297.21099853515625,288.58453369140625,1.0,0.1841552406549453,1.0,1.0,0.3588874340057373,1.0,-0.8573113679885864,0.6629952788352966,0.1943160891532898,0.4434198141098022,0.0,0.0,0.0,23.078474044799805,25.0,518.4310913085938,-0.0,69.52597045898438,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.53924560546875,0.8504271507263184,0.1641250103712082,0.1468684524297714,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989318847656,0.5732930898666382,0.050000000745058,0.048088826239109,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5307312011719,0.7490761280059814,0.1107378453016281,0.0775811299681663,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989318847656,0.5732930898666382,0.050000000745058,0.048088826239109,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5236511230469,0.693737804889679,0.0872636437416076,0.3937578201293945,288.53424072265625,288.45001220703125,287.14508056640625,283.86846923828125,289.4128723144531,297.21099853515625,288.58453369140625,1.0,0.1841552406549453,1.0,1.0,0.3588874340057373,1.0,-0.8573113679885864,0.6629952788352966,0.1943160891532898,0.4434198141098022,0.0,0.0,0.0,23.078474044799805,25.0,518.4310913085938,-0.0,69.52597045898438,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87841796875,0.864666223526001,0.1699203103780746,0.1520091295242309,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8403625488281,0.5769670009613037,0.050000000745058,0.0480675809085369,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.870361328125,0.7577815055847168,0.1129688769578933,0.0791052132844924,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8403625488281,0.5769670009613037,0.050000000745058,0.0480675809085369,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8638000488281,0.701844334602356,0.0887704193592071,0.4002860486507416,288.8735656738281,288.54998779296875,287.22283935546875,283.88153076171875,289.666748046875,297.2370300292969,288.9197692871094,1.0,0.1852730214595794,1.0,1.0,0.373162180185318,1.0,-0.8730941414833069,0.6588480472564697,0.2142460495233535,0.4366881251335144,0.0,0.0,0.0,22.71408462524414,25.0,472.6126098632813,-0.0,71.6133804321289,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87841796875,0.864666223526001,0.1699203103780746,0.1520091295242309,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8403625488281,0.5769670009613037,0.050000000745058,0.0480675809085369,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.870361328125,0.7577815055847168,0.1129688769578933,0.0791052132844924,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8403625488281,0.5769670009613037,0.050000000745058,0.0480675809085369,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8638000488281,0.701844334602356,0.0887704193592071,0.4002860486507416,288.8735656738281,288.54998779296875,287.22283935546875,283.88153076171875,289.666748046875,297.2370300292969,288.9197692871094,1.0,0.1852730214595794,1.0,1.0,0.373162180185318,1.0,-0.8730941414833069,0.6588480472564697,0.2142460495233535,0.4366881251335144,0.0,0.0,0.0,22.71408462524414,25.0,472.6126098632813,-0.0,71.6133804321289,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1461486816406,0.8795514106750488,0.1758272796869278,0.1572812050580978,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1221923828125,0.5807069540023804,0.050000000745058,0.0480466037988662,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1415100097656,0.7669651508331299,0.115260548889637,0.0806881636381149,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1221923828125,0.5807069540023804,0.050000000745058,0.0480466037988662,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1376342773437,0.7102278470993042,0.0903529375791549,0.4072434902191162,289.143310546875,288.6499938964844,287.3006286621094,283.89459228515625,289.6129455566406,297.2626342773437,289.16778564453125,1.0,0.1865568906068802,1.0,1.0,0.3602895438671112,1.0,-0.8896210193634033,0.6838452219963074,0.2057758271694183,0.4588007628917694,0.0,0.0,0.0,22.371612548828125,25.0,331.99365234375,-0.0,73.92914581298828,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1461486816406,0.8795514106750488,0.1758272796869278,0.1572812050580978,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1221923828125,0.5807069540023804,0.050000000745058,0.0480466037988662,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1415100097656,0.7669651508331299,0.115260548889637,0.0806881636381149,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1221923828125,0.5807069540023804,0.050000000745058,0.0480466037988662,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1376342773437,0.7102278470993042,0.0903529375791549,0.4072434902191162,289.143310546875,288.6499938964844,287.3006286621094,283.89459228515625,289.6129455566406,297.2626342773437,289.16778564453125,1.0,0.1865568906068802,1.0,1.0,0.3602895438671112,1.0,-0.8896210193634033,0.6838452219963074,0.2057758271694183,0.4588007628917694,0.0,0.0,0.0,22.371612548828125,25.0,331.99365234375,-0.0,73.92914581298828,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2808837890625,0.8936343789100647,0.1815009117126464,0.1624232828617096,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26812744140625,0.5839099884033203,0.050000000745058,0.0480291172862052,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27838134765625,0.7755025029182434,0.117396242916584,0.0822039544582367,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26812744140625,0.5839099884033203,0.050000000745058,0.0480291172862052,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2763366699219,0.7174689769744873,0.0918409377336502,0.4139972329139709,289.2793273925781,288.75,287.3783874511719,283.9076843261719,289.5301818847656,297.28515625,289.29229736328125,1.0,0.1879686266183853,1.0,1.0,0.3474169373512268,1.0,-0.9056760668754578,0.7096434235572815,0.1960326582193374,0.4818147718906402,0.0,0.0,0.0,22.115657806396484,25.0,190.1399078369141,-0.0,76.35896301269531,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
