time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036240,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2808837890625,0.8936343789100647,0.1815009117126464,0.1624232828617096,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26812744140625,0.5839099884033203,0.050000000745058,0.0480291172862052,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27838134765625,0.7755025029182434,0.117396242916584,0.0822039544582367,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26812744140625,0.5839099884033203,0.050000000745058,0.0480291172862052,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2763366699219,0.7174689769744873,0.0918409377336502,0.4139972329139709,289.2793273925781,288.75,287.3783874511719,283.9076843261719,289.5301818847656,297.28515625,289.29229736328125,1.0,0.1879686266183853,1.0,1.0,0.3474169373512268,1.0,-0.9056760668754578,0.7096434235572815,0.1960326582193374,0.4818147718906402,0.0,0.0,0.0,22.115657806396484,25.0,190.1399078369141,-0.0,76.35896301269531,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32098388671875,0.9000481367111206,0.1842243671417236,0.1648939102888107,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3120422363281,0.5851904153823853,0.050000000745058,0.0480222404003143,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3192749023437,0.7792587876319885,0.118378646671772,0.0829059183597564,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3120422363281,0.5851904153823853,0.050000000745058,0.0480222404003143,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31787109375,0.7204902768135071,0.0925216451287269,0.4171219766139984,289.3199157714844,288.75,287.4172668457031,283.9142761230469,289.4903869628906,297.29510498046875,289.3286437988281,1.0,0.1887038350105285,1.0,1.0,0.3409806191921234,1.0,-0.9132176637649536,0.7222210764884949,0.1909965723752975,0.4931114017963409,0.0,0.0,0.0,22.03078842163086,25.0,135.81898498535156,-0.0,77.57823944091797,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3446044921875,0.9061201810836792,0.1868761926889419,0.167300671339035,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33990478515625,0.5862768888473511,0.050000000745058,0.0480164550244808,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3438415527344,0.7826741933822632,0.1193030774593353,0.0835686102509498,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33990478515625,0.5862768888473511,0.050000000745058,0.0480164550244808,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3431701660156,0.7231690287590027,0.0931557416915893,0.42005056142807,289.3441467285156,288.8500061035156,287.4561462402344,283.9209289550781,289.3993835449219,297.3042907714844,289.34686279296875,1.0,0.1894503086805343,1.0,1.0,0.3289600610733032,1.0,-0.9204029440879822,0.7401539087295532,0.1802490651607513,0.5098200440406799,0.0,0.0,0.0,21.971248626708984,25.0,76.61734008789062,-0.0,78.7906723022461,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31787109375,0.9175263047218324,0.1918873041868209,0.1718804389238357,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240661621094,0.5877384543418884,0.050000000745058,0.0480087213218212,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3193054199219,0.7882213592529297,0.1209302395582199,0.0847538709640502,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240661621094,0.5877384543418884,0.050000000745058,0.0480087213218212,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3203430175781,0.7273648381233215,0.0942414551973342,0.4251752197742462,289.3187866210937,288.95001220703125,287.5338439941406,283.93438720703125,289.2070007324219,297.3199768066406,289.3107604980469,1.0,0.1909489035606384,1.0,1.0,0.3049189448356628,1.0,-0.933454930782318,0.7750799059867859,0.158375009894371,0.5426029562950134,0.0,0.0,0.0,21.936866760253903,25.0,-38.84280776977539,-0.0,81.14985656738281,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31787109375,0.9175263047218324,0.1918873041868209,0.1718804389238357,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240661621094,0.5877384543418884,0.050000000745058,0.0480087213218212,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3193054199219,0.7882213592529297,0.1209302395582199,0.0847538709640502,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240661621094,0.5877384543418884,0.050000000745058,0.0480087213218212,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3203430175781,0.7273648381233215,0.0942414551973342,0.4251752197742462,289.3187866210937,288.95001220703125,287.5338439941406,283.93438720703125,289.2070007324219,297.3199768066406,289.3107604980469,1.0,0.1909489035606384,1.0,1.0,0.3049189448356628,1.0,-0.933454930782318,0.7750799059867859,0.158375009894371,0.5426029562950134,0.0,0.0,0.0,21.936866760253903,25.0,-38.84280776977539,-0.0,81.14985656738281,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2377624511719,0.9269378781318665,0.1964950412511825,0.1760985404253006,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2488708496094,0.588200032711029,0.050000000745058,0.0480062551796436,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.7918710112571716,0.1222453415393829,0.0857250839471817,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2488708496094,0.588200032711029,0.050000000745058,0.0480062551796436,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.241943359375,0.7299145460128784,0.0950588509440422,0.4291390180587768,289.2393493652344,289.04998779296875,287.6114501953125,283.9481811523437,289.0367431640625,297.3323059082031,289.2268371582031,1.0,0.1924083530902862,1.0,1.0,0.2808777987957001,1.0,-0.94443541765213,0.8070294857025146,0.1374059170484542,0.5728973746299744,0.0,0.0,0.0,22.014684677124023,25.0,-109.98041534423828,-0.0,83.34903717041016,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2377624511719,0.9269378781318665,0.1964950412511825,0.1760985404253006,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2488708496094,0.588200032711029,0.050000000745058,0.0480062551796436,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.7918710112571716,0.1222453415393829,0.0857250839471817,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2488708496094,0.588200032711029,0.050000000745058,0.0480062551796436,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.241943359375,0.7299145460128784,0.0950588509440422,0.4291390180587768,289.2393493652344,289.04998779296875,287.6114501953125,283.9481811523437,289.0367431640625,297.3323059082031,289.2268371582031,1.0,0.1924083530902862,1.0,1.0,0.2808777987957001,1.0,-0.94443541765213,0.8070294857025146,0.1374059170484542,0.5728973746299744,0.0,0.0,0.0,22.014684677124023,25.0,-109.98041534423828,-0.0,83.34903717041016,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1522827148437,0.9343709945678712,0.2008132338523864,0.1800254881381988,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1610107421875,0.5878600478172302,0.050000000745058,0.0480079650878906,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15399169921875,0.7939347624778748,0.1233104765415191,0.0865092501044273,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1610107421875,0.5878600478172302,0.050000000745058,0.0480079650878906,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1553039550781,0.7310732007026672,0.0956426039338111,0.4320116341114044,289.15338134765625,289.1499938964844,287.68896484375,283.9623413085937,288.9960327148437,297.342529296875,289.1451721191406,1.0,0.1937879025936126,1.0,1.0,0.2699323296546936,1.0,-0.9535422921180724,0.8247377872467041,0.128804549574852,0.5894392728805542,0.0,0.0,0.0,22.17632102966309,25.0,-107.98724365234376,-0.0,85.35796356201172,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1522827148437,0.9343709945678712,0.2008132338523864,0.1800254881381988,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1610107421875,0.5878600478172302,0.050000000745058,0.0480079650878906,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15399169921875,0.7939347624778748,0.1233104765415191,0.0865092501044273,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1610107421875,0.5878600478172302,0.050000000745058,0.0480079650878906,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1553039550781,0.7310732007026672,0.0956426039338111,0.4320116341114044,289.15338134765625,289.1499938964844,287.68896484375,283.9623413085937,288.9960327148437,297.342529296875,289.1451721191406,1.0,0.1937879025936126,1.0,1.0,0.2699323296546936,1.0,-0.9535422921180724,0.8247377872467041,0.128804549574852,0.5894392728805542,0.0,0.0,0.0,22.17632102966309,25.0,-107.98724365234376,-0.0,85.35796356201172,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0949401855469,0.9409424662590028,0.2050546407699585,0.1838389039039611,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015625,0.587247371673584,0.050000000745058,0.0480111092329025,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0963134765625,0.7953182458877563,0.1242576241493225,0.0871881321072578,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015625,0.587247371673584,0.050000000745058,0.0480111092329025,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09735107421875,0.7315669059753418,0.0960870832204818,0.4341492354869842,289.0958557128906,289.25,287.766357421875,283.9769897460937,288.9721374511719,297.3526306152344,289.0892639160156,1.0,0.1950733512639999,1.0,1.0,0.2589868903160095,1.0,-0.9615075588226318,0.8408305048942566,0.1206770464777946,0.604606568813324,0.0,0.0,0.0,22.36193084716797,25.0,-85.94681549072266,-0.0,87.21421813964844,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0949401855469,0.9409424662590028,0.2050546407699585,0.1838389039039611,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015625,0.587247371673584,0.050000000745058,0.0480111092329025,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0963134765625,0.7953182458877563,0.1242576241493225,0.0871881321072578,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015625,0.587247371673584,0.050000000745058,0.0480111092329025,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09735107421875,0.7315669059753418,0.0960870832204818,0.4341492354869842,289.0958557128906,289.25,287.766357421875,283.9769897460937,288.9721374511719,297.3526306152344,289.0892639160156,1.0,0.1950733512639999,1.0,1.0,0.2589868903160095,1.0,-0.9615075588226318,0.8408305048942566,0.1206770464777946,0.604606568813324,0.0,0.0,0.0,22.36193084716797,25.0,-85.94681549072266,-0.0,87.21421813964844,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704650878906,0.9441367983818054,0.2071695178747177,0.1857376545667648,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0764465332031,0.5869465470314026,0.050000000745058,0.0480126589536666,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0717163085937,0.795954167842865,0.1247092857956886,0.0875091552734375,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0764465332031,0.5869465470314026,0.050000000745058,0.0480126589536666,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0726318359375,0.7317319512367249,0.096276968717575,0.4350526034832001,289.0712890625,289.25,287.80499267578125,283.9845275878906,288.9622497558594,297.3578796386719,289.0653991699219,1.0,0.1956828087568283,1.0,1.0,0.2535141408443451,1.0,-0.9652599096298218,0.8485668301582336,0.1166931092739105,0.6119162440299988,0.0,0.0,0.0,22.451589584350582,25.0,-76.24138641357422,-0.0,88.1014404296875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516357421875,0.9472667574882508,0.2092864960432052,0.1876353323459625,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556945800781,0.5866456627845764,0.050000000745058,0.0480142161250114,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523376464844,0.7965648174285889,0.1251535713672638,0.0878230854868888,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556945800781,0.5866456627845764,0.050000000745058,0.0480142161250114,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0529479980469,0.7318577766418457,0.0964529886841774,0.4358819425106048,289.0520935058594,289.3500061035156,287.8435974121094,283.9922180175781,289.0088806152344,297.3632507324219,289.0496520996094,1.0,0.1962723135948181,1.0,1.0,0.2562341690063476,1.0,-0.9689136147499084,0.8497352004051208,0.1191783770918846,0.6126967072486877,0.0,0.0,0.0,22.538949966430664,25.0,-51.67708206176758,-0.0,88.96739196777344,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0672302246094,0.953821897506714,0.2136473208665847,0.1915014088153839,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0630798339844,0.586280882358551,0.050000000745058,0.0480160899460315,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0662536621094,0.7981069684028625,0.1260892450809478,0.0884637013077735,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0630798339844,0.586280882358551,0.050000000745058,0.0480160899460315,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0655517578125,0.7323194742202759,0.0968163311481475,0.4374878406524658,289.0665588378906,289.45001220703125,287.920654296875,284.00811767578125,289.1276550292969,297.3753662109375,289.0715637207031,1.0,0.1974004358053207,1.0,1.0,0.261674165725708,1.0,-0.9762544631958008,0.8510639071464539,0.1251906007528305,0.613177478313446,0.0,0.0,0.0,22.681989669799805,25.0,19.244659423828125,-0.0,90.66934204101562,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0672302246094,0.953821897506714,0.2136473208665847,0.1915014088153839,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0630798339844,0.586280882358551,0.050000000745058,0.0480160899460315,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0662536621094,0.7981069684028625,0.1260892450809478,0.0884637013077735,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0630798339844,0.586280882358551,0.050000000745058,0.0480160899460315,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0655517578125,0.7323194742202759,0.0968163311481475,0.4374878406524658,289.0665588378906,289.45001220703125,287.920654296875,284.00811767578125,289.1276550292969,297.3753662109375,289.0715637207031,1.0,0.1974004358053207,1.0,1.0,0.261674165725708,1.0,-0.9762544631958008,0.8510639071464539,0.1251906007528305,0.613177478313446,0.0,0.0,0.0,22.681989669799805,25.0,19.244659423828125,-0.0,90.66934204101562,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1205444335937,0.9612364172935486,0.218252494931221,0.1955729871988296,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11279296875,0.5864642858505249,0.050000000745058,0.0480150766670703,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1188049316406,0.8005439639091492,0.1271497756242752,0.0891803428530693,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11279296875,0.5864642858505249,0.050000000745058,0.0480150766670703,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175842285156,0.7334636449813843,0.0972526594996452,0.4393468201160431,289.1193542480469,289.54998779296875,287.9975280761719,284.0247802734375,289.24725341796875,297.3899230957031,289.12762451171875,1.0,0.1984909176826477,1.0,1.0,0.2671141922473907,1.0,-0.9842300415039062,0.8527052998542786,0.1315246969461441,0.6137004494667053,0.0,0.0,0.0,22.758075714111328,25.0,69.63136291503906,-0.0,92.41008758544922,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1205444335937,0.9612364172935486,0.218252494931221,0.1955729871988296,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11279296875,0.5864642858505249,0.050000000745058,0.0480150766670703,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1188049316406,0.8005439639091492,0.1271497756242752,0.0891803428530693,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11279296875,0.5864642858505249,0.050000000745058,0.0480150766670703,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175842285156,0.7334636449813843,0.0972526594996452,0.4393468201160431,289.1193542480469,289.54998779296875,287.9975280761719,284.0247802734375,289.24725341796875,297.3899230957031,289.12762451171875,1.0,0.1984909176826477,1.0,1.0,0.2671141922473907,1.0,-0.9842300415039062,0.8527052998542786,0.1315246969461441,0.6137004494667053,0.0,0.0,0.0,22.758075714111328,25.0,69.63136291503906,-0.0,92.41008758544922,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.21246337890625,0.969266414642334,0.2231014668941497,0.1998524665832519,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1980285644531,0.5871450901031494,0.050000000745058,0.0480114556849002,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2091979980469,0.8038567900657654,0.1283491253852844,0.0899873450398445,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1980285644531,0.5871450901031494,0.050000000745058,0.0480114556849002,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2068176269531,0.7353116869926453,0.0977853685617446,0.4415921568870544,289.210205078125,289.6499938964844,288.0741882324219,284.04229736328125,289.4516296386719,297.4067077636719,289.2257385253906,1.0,0.1995742619037628,1.0,1.0,0.2826832830905914,1.0,-0.9930208921432496,0.8453208208084106,0.1477001160383224,0.6049039363861084,0.0,0.0,0.0,22.774242401123047,25.0,135.78465270996094,-0.0,94.23612213134766,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.21246337890625,0.969266414642334,0.2231014668941497,0.1998524665832519,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1980285644531,0.5871450901031494,0.050000000745058,0.0480114556849002,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2091979980469,0.8038567900657654,0.1283491253852844,0.0899873450398445,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1980285644531,0.5871450901031494,0.050000000745058,0.0480114556849002,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2068176269531,0.7353116869926453,0.0977853685617446,0.4415921568870544,289.210205078125,289.6499938964844,288.0741882324219,284.04229736328125,289.4516296386719,297.4067077636719,289.2257385253906,1.0,0.1995742619037628,1.0,1.0,0.2826832830905914,1.0,-0.9930208921432496,0.8453208208084106,0.1477001160383224,0.6049039363861084,0.0,0.0,0.0,22.774242401123047,25.0,135.78465270996094,-0.0,94.23612213134766,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35595703125,0.9780516028404236,0.2283079624176025,0.2044254541397094,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3362121582031,0.588482677936554,0.050000000745058,0.0480044372379779,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35162353515625,0.80832839012146,0.1297540217638015,0.0909242928028106,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3362121582031,0.588482677936554,0.050000000745058,0.0480044372379779,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3484802246094,0.7381523251533508,0.0984709486365318,0.4444457590579986,289.3529357910156,289.75,288.15057373046875,284.0607604980469,289.6722412109375,297.4265441894531,289.3725891113281,1.0,0.2006857097148895,1.0,1.0,0.2982523739337921,1.0,-1.0030417442321775,0.8373271226882935,0.1657146662473678,0.5950348973274231,0.0,0.0,0.0,22.71665382385254,25.0,195.72369384765625,-0.0,96.22056579589844,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35595703125,0.9780516028404236,0.2283079624176025,0.2044254541397094,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3362121582031,0.588482677936554,0.050000000745058,0.0480044372379779,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35162353515625,0.80832839012146,0.1297540217638015,0.0909242928028106,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3362121582031,0.588482677936554,0.050000000745058,0.0480044372379779,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3484802246094,0.7381523251533508,0.0984709486365318,0.4444457590579986,289.3529357910156,289.75,288.15057373046875,284.0607604980469,289.6722412109375,297.4265441894531,289.3725891113281,1.0,0.2006857097148895,1.0,1.0,0.2982523739337921,1.0,-1.0030417442321775,0.8373271226882935,0.1657146662473678,0.5950348973274231,0.0,0.0,0.0,22.71665382385254,25.0,195.72369384765625,-0.0,96.22056579589844,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4398193359375,0.9826852679252625,0.2310532033443451,0.2068391740322113,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.41815185546875,0.5894197821617126,0.050000000745058,0.0479995720088481,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4350891113281,0.8109973669052124,0.1305419355630874,0.091451272368431,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.41815185546875,0.5894197821617126,0.050000000745058,0.0479995720088481,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.431640625,0.7400071620941162,0.0988805517554283,0.4461606442928314,289.4364929199219,289.75,288.18865966796875,284.0704040527344,289.7855224609375,297.4375915527344,289.4577331542969,1.0,0.2012644857168197,1.0,1.0,0.30603688955307,1.0,-1.008617639541626,0.8332914113998413,0.1753261983394622,0.5898556709289551,0.0,0.0,0.0,22.659324645996094,25.0,219.1793975830078,-0.0,97.29553985595705,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.52899169921875,0.9873884916305542,0.2338833063840866,0.2093296945095062,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5060119628906,0.5905192494392395,0.050000000745058,0.0479939058423042,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5240173339844,0.8139150738716125,0.1313821673393249,0.0920147076249122,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5060119628906,0.5905192494392395,0.050000000745058,0.0479939058423042,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5203857421875,0.7421392202377319,0.0993324071168899,0.4480618238449096,289.5255126953125,289.8500061035156,288.2267150878906,284.0802917480469,289.88775634765625,297.4492492675781,289.54742431640625,1.0,0.201862946152687,1.0,1.0,0.3123030364513397,1.0,-1.0145514011383057,0.8308144807815552,0.1837369054555893,0.5860940217971802,0.0,0.0,0.0,22.585826873779297,25.0,235.51182556152344,-0.0,98.42949676513672,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7125549316406,0.996529459953308,0.2397781461477279,0.2145243436098098,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6884460449219,0.5929471850395203,0.050000000745058,0.0479815602302551,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7073974609375,0.8201811909675598,0.1332010626792907,0.0932425484061241,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6884460449219,0.5929471850395203,0.050000000745058,0.0479815602302551,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70361328125,0.746975839138031,0.1003517359495163,0.4523982405662536,289.7088928222656,289.95001220703125,288.3025207519531,284.1010131835937,290.0897521972656,297.4742431640625,289.7314758300781,1.0,0.203122541308403,1.0,1.0,0.3248352706432342,1.0,-1.0271035432815552,0.8259382843971252,0.2011652737855911,0.5783565640449524,0.0,0.0,0.0,22.42025375366211,25.0,254.5323944091797,-0.0,100.87854766845705,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7125549316406,0.996529459953308,0.2397781461477279,0.2145243436098098,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6884460449219,0.5929471850395203,0.050000000745058,0.0479815602302551,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7073974609375,0.8201811909675598,0.1332010626792907,0.0932425484061241,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6884460449219,0.5929471850395203,0.050000000745058,0.0479815602302551,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70361328125,0.746975839138031,0.1003517359495163,0.4523982405662536,289.7088928222656,289.95001220703125,288.3025207519531,284.1010131835937,290.0897521972656,297.4742431640625,289.7314758300781,1.0,0.203122541308403,1.0,1.0,0.3248352706432342,1.0,-1.0271035432815552,0.8259382843971252,0.2011652737855911,0.5783565640449524,0.0,0.0,0.0,22.42025375366211,25.0,254.5323944091797,-0.0,100.87854766845705,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9040222167969,0.9921315908432008,0.2465208321809768,0.2123534381389618,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8789978027344,0.5913150310516357,0.050000000745058,0.0479897521436214,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8988952636719,0.8220115303993225,0.1351814568042755,0.0946040451526641,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8789978027344,0.5913150310516357,0.050000000745058,0.0479897521436214,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8949584960937,0.7478820085525513,0.1015120819211006,0.4574846625328064,289.9003601074219,290.04998779296875,288.3780517578125,284.1229858398437,290.29327392578125,297.5072021484375,289.9234924316406,1.0,0.2042623907327652,1.0,1.0,0.3373675346374511,1.0,-1.0328035354614258,0.8151304125785828,0.2176731675863266,0.5663894414901733,0.0,0.0,0.0,22.69516372680664,25.0,266.3976135253906,-0.0,102.5478286743164,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9040222167969,0.9921315908432008,0.2465208321809768,0.2123534381389618,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8789978027344,0.5913150310516357,0.050000000745058,0.0479897521436214,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8988952636719,0.8220115303993225,0.1351814568042755,0.0946040451526641,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8789978027344,0.5913150310516357,0.050000000745058,0.0479897521436214,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8949584960937,0.7478820085525513,0.1015120819211006,0.4574846625328064,289.9003601074219,290.04998779296875,288.3780517578125,284.1229858398437,290.29327392578125,297.5072021484375,289.9234924316406,1.0,0.2042623907327652,1.0,1.0,0.3373675346374511,1.0,-1.0328035354614258,0.8151304125785828,0.2176731675863266,0.5663894414901733,0.0,0.0,0.0,22.69516372680664,25.0,266.3976135253906,-0.0,102.5478286743164,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.08660888671875,0.9917704463005066,0.2542871236801147,0.2119070589542389,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0644226074219,0.591471254825592,0.050000000745058,0.0479889214038848,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.08233642578125,0.826115608215332,0.1373034864664077,0.0960621684789657,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0644226074219,0.591471254825592,0.050000000745058,0.0479889214038848,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.07891845703125,0.7510117292404175,0.1028153821825981,0.4631713628768921,290.0835266113281,290.1499938964844,288.4532165527344,284.1463317871094,290.4292907714844,297.5523681640625,290.1031799316406,1.0,0.2053473442792892,1.0,1.0,0.3426440954208374,1.0,-1.0406451225280762,0.8141224384307861,0.2265226244926452,0.5634118318557739,0.0,0.0,0.0,22.764867782592773,25.0,247.96763610839844,-0.0,104.42725372314452,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.08660888671875,0.9917704463005066,0.2542871236801147,0.2119070589542389,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0644226074219,0.591471254825592,0.050000000745058,0.0479889214038848,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.08233642578125,0.826115608215332,0.1373034864664077,0.0960621684789657,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0644226074219,0.591471254825592,0.050000000745058,0.0479889214038848,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.07891845703125,0.7510117292404175,0.1028153821825981,0.4631713628768921,290.0835266113281,290.1499938964844,288.4532165527344,284.1463317871094,290.4292907714844,297.5523681640625,290.1031799316406,1.0,0.2053473442792892,1.0,1.0,0.3426440954208374,1.0,-1.0406451225280762,0.8141224384307861,0.2265226244926452,0.5634118318557739,0.0,0.0,0.0,22.764867782592773,25.0,247.96763610839844,-0.0,104.42725372314452,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2462463378906,0.9915378093719482,0.2623685300350189,0.2112180590629577,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22613525390625,0.5919938087463379,0.050000000745058,0.0479862354695797,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2424621582031,0.8307653069496155,0.1394997537136078,0.0975831523537635,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.22613525390625,0.5919938087463379,0.050000000745058,0.0479862354695797,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2393493652344,0.7547942399978638,0.1042099967598915,0.4693264067173004,290.24346923828125,290.25,288.52801513671875,284.1711730957031,290.55865478515625,297.5981140136719,290.2616271972656,1.0,0.2064235508441925,1.0,1.0,0.3479206562042236,1.0,-1.0490063428878784,0.8136287331581116,0.2353775948286056,0.5606725811958313,0.0,0.0,0.0,22.792171478271484,28.0,225.47694396972656,-0.0,106.35478973388672,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2462463378906,0.9915378093719482,0.2623685300350189,0.2112180590629577,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22613525390625,0.5919938087463379,0.050000000745058,0.0479862354695797,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2424621582031,0.8307653069496155,0.1394997537136078,0.0975831523537635,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.22613525390625,0.5919938087463379,0.050000000745058,0.0479862354695797,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2393493652344,0.7547942399978638,0.1042099967598915,0.4693264067173004,290.24346923828125,290.25,288.52801513671875,284.1711730957031,290.55865478515625,297.5981140136719,290.2616271972656,1.0,0.2064235508441925,1.0,1.0,0.3479206562042236,1.0,-1.0490063428878784,0.8136287331581116,0.2353775948286056,0.5606725811958313,0.0,0.0,0.0,22.792171478271484,28.0,225.47694396972656,-0.0,106.35478973388672,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223571777344,0.9918211102485656,0.2664642632007599,0.2120580673217773,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3027648925781,0.5913563370704651,0.050000000745058,0.0479894317686557,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.8320777416229248,0.1406190097332,0.098362036049366,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3027648925781,0.5913563370704651,0.050000000745058,0.0479894317686557,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157043457031,0.7557718753814697,0.1049375608563423,0.4725561439990997,290.3196716308594,290.25,288.5652770996094,284.1841735839844,290.6223449707031,297.61492919921875,290.3372497558594,1.0,0.2074691951274871,1.0,1.0,0.3505589365959167,1.0,-1.054832100868225,0.8145203590393066,0.240311712026596,0.5599438548088074,0.0,0.0,0.0,22.939281463623047,28.0,217.05812072753903,-0.0,107.94245147705078,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.9923876523971558,0.2704869508743286,0.213787168264389,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3757019042969,0.5900412201881409,0.050000000745058,0.0479960963129997,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39044189453125,0.8326171040534973,0.1417496651411056,0.0991524383425712,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3757019042969,0.5900412201881409,0.050000000745058,0.0479960963129997,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3877258300781,0.7560521364212036,0.1056883707642555,0.475904643535614,290.3912658691406,290.3500061035156,288.6024475097656,284.1976013183594,290.64666748046875,297.6243896484375,290.4061584472656,1.0,0.2087968438863754,1.0,1.0,0.3489907681941986,1.0,-1.0618902444839478,0.8213188052177429,0.2405714392662048,0.5647669434547424,0.0,0.0,0.0,23.189903259277344,31.0,197.88687133789065,-0.0,110.0203628540039,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.9940994381904602,0.2781383693218231,0.2194844186305999,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4845275878906,0.5856773257255554,0.050000000745058,0.0480187162756919,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4941711425781,0.8316675424575806,0.143992006778717,0.1007414832711219,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4845275878906,0.5856773257255554,0.050000000745058,0.0480187162756919,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.492431640625,0.7547804713249207,0.1072020232677459,0.482801079750061,290.49468994140625,290.45001220703125,288.67645263671875,284.2257385253906,290.6780700683594,297.6313171386719,290.50457763671875,1.0,0.2122499346733093,1.0,1.0,0.3458544909954071,1.0,-1.0789660215377808,0.8377955555915833,0.2411705404520034,0.5765194296836853,0.0,0.0,0.0,23.96363067626953,34.0,145.537841796875,-0.0,115.45462799072266,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
