time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038280,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.9940994381904602,0.2781383693218231,0.2194844186305999,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4845275878906,0.5856773257255554,0.050000000745058,0.0480187162756919,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4941711425781,0.8316675424575806,0.143992006778717,0.1007414832711219,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4845275878906,0.5856773257255554,0.050000000745058,0.0480187162756919,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.492431640625,0.7547804713249207,0.1072020232677459,0.482801079750061,290.49468994140625,290.45001220703125,288.67645263671875,284.2257385253906,290.6780700683594,297.6313171386719,290.50457763671875,1.0,0.2122499346733093,1.0,1.0,0.3458544909954071,1.0,-1.0789660215377808,0.8377955555915833,0.2411705404520034,0.5765194296836853,0.0,0.0,0.0,23.96363067626953,34.0,145.537841796875,-0.0,115.45462799072266,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5618591308594,0.995856761932373,0.2840994596481323,0.2263610959053039,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5522155761719,0.5803398489952087,0.050000000745058,0.0480474568903446,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.56011962890625,0.8288738131523132,0.1458283811807632,0.1020556911826133,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5522155761719,0.5803398489952087,0.050000000745058,0.0480474568903446,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5587158203125,0.7518762350082397,0.1084433794021606,0.488561600446701,290.5605773925781,290.45001220703125,288.73846435546875,284.2508239746094,290.70440673828125,297.6300048828125,290.56854248046875,1.0,0.2158814370632171,1.0,1.0,0.3432117700576782,1.0,-1.095779299736023,0.8534877300262451,0.2422915697097778,0.587684154510498,0.0,0.0,0.0,24.89398956298828,34.0,114.47421264648438,-0.0,121.26814270019533,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5726013183594,0.9961906671524048,0.2851608991622925,0.2278362810611724,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633239746094,0.5791839361190796,0.050000000745058,0.0480538457632064,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5709533691406,0.8281615376472473,0.1461652964353561,0.1022976264357566,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633239746094,0.5791839361190796,0.050000000745058,0.0480538457632064,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.7511574625968933,0.108669526875019,0.4896192252635956,290.5713806152344,290.54998779296875,288.75,284.25567626953125,290.7093200683594,297.6291198730469,290.5790405273437,1.0,0.2166274338960647,1.0,1.0,0.3427182137966156,1.0,-1.0991250276565552,0.8565719127655029,0.242553174495697,0.5898867249488831,0.0,0.0,0.0,25.09672737121582,37.0,109.8410186767578,-0.0,122.476806640625,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6258239746094,0.9977845549583436,0.2908937036991119,0.2360963374376297,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6177673339844,0.5726339817047119,0.050000000745058,0.0480912327766418,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62432861328125,0.824140727519989,0.1481980979442596,0.1036751270294189,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6177673339844,0.5726339817047119,0.050000000745058,0.0480912327766418,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6231689453125,0.747220516204834,0.1101155802607536,0.4958244264125824,290.6247253417969,290.54998779296875,288.8117980957031,284.2821655273437,290.7408142089844,297.6242980957031,290.63134765625,1.0,0.2209011912345886,1.0,1.0,0.3405258357524872,1.0,-1.1182281970977783,0.8733912110328674,0.2448369860649109,0.6018378734588623,0.0,0.0,0.0,26.28201484680176,37.0,91.17945098876952,-0.0,129.55543518066406,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.63507080078125,0.9980350136756896,0.2919796705245971,0.2376645654439926,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6271667480469,0.5713750720024109,0.050000000745058,0.0480986610054969,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.63360595703125,0.82342129945755,0.1486241966485977,0.103962630033493,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6271667480469,0.5713750720024109,0.050000000745058,0.0480986610054969,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6324768066406,0.7465487718582153,0.1104349642992019,0.4971859753131866,290.63397216796875,290.45001220703125,288.8233337402344,284.2872009277344,290.7470092773437,297.62353515625,290.6404724121094,1.0,0.2217584103345871,1.0,1.0,0.3401163816452026,1.0,-1.1221081018447876,0.8767556548118591,0.2453524321317672,0.6042505502700806,0.0,0.0,0.0,26.519651412963867,25.0,88.7261962890625,-0.0,131.01345825195312,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6891174316406,0.997051239013672,0.3000673651695251,0.2319942712783813,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68243408203125,0.5759031176567078,0.050000000745058,0.0480721704661846,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.68798828125,0.8333655595779419,0.151547223329544,0.1059094443917274,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68243408203125,0.5759031176567078,0.050000000745058,0.0480721704661846,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6870422363281,0.7559980750083923,0.1127248555421829,0.5067609548568726,290.6882629394531,290.3500061035156,288.89666748046875,284.32000732421875,290.7818603515625,297.6279296875,290.6935729980469,1.0,0.221190869808197,1.0,1.0,0.337514579296112,1.0,-1.1290650367736816,0.8852909207344055,0.2437741607427597,0.6109991073608398,0.0,0.0,0.0,25.93818473815918,28.0,74.40642547607422,-0.0,131.71676635742188,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6891174316406,0.997051239013672,0.3000673651695251,0.2319942712783813,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68243408203125,0.5759031176567078,0.050000000745058,0.0480721704661846,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.68798828125,0.8333655595779419,0.151547223329544,0.1059094443917274,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68243408203125,0.5759031176567078,0.050000000745058,0.0480721704661846,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6870422363281,0.7559980750083923,0.1127248555421829,0.5067609548568726,290.6882629394531,290.3500061035156,288.89666748046875,284.32000732421875,290.7818603515625,297.6279296875,290.6935729980469,1.0,0.221190869808197,1.0,1.0,0.337514579296112,1.0,-1.1290650367736816,0.8852909207344055,0.2437741607427597,0.6109991073608398,0.0,0.0,0.0,25.93818473815918,28.0,74.40642547607422,-0.0,131.71676635742188,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7126770019531,0.9964832663536072,0.3049933612346649,0.229186549782753,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7065124511719,0.5781216025352478,0.050000000745058,0.0480595752596855,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7116394042969,0.838579535484314,0.1531455516815185,0.1069843769073486,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7065124511719,0.5781216025352478,0.050000000745058,0.0480595752596855,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7107849121094,0.7611886262893677,0.1140559837222099,0.512383759021759,290.7118835449219,290.3500061035156,288.9333190917969,284.3368835449219,290.8011169433594,297.6382751464844,290.71697998046875,1.0,0.2216169089078903,1.0,1.0,0.3362136483192444,1.0,-1.133713722229004,0.8904262185096741,0.2432875484228134,0.614905059337616,0.0,0.0,0.0,25.677709579467773,28.0,69.30753326416016,-0.0,132.43467712402344,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7327880859375,0.9961432814598083,0.3100899457931518,0.2276215851306915,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72802734375,0.5793514847755432,0.050000000745058,0.0480526611208915,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7321472167969,0.842830240726471,0.1548177003860473,0.1081206575036048,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.72802734375,0.5793514847755432,0.050000000745058,0.0480526611208915,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315368652344,0.7656095027923584,0.1154990047216415,0.5185712575912476,290.7322998046875,290.25,288.9700012207031,284.3540954589844,290.7826232910156,297.6498107910156,290.735107421875,1.0,0.2223992049694061,1.0,1.0,0.3302692174911499,1.0,-1.1406062841415403,0.9029747843742372,0.237631469964981,0.6257899403572083,0.0,0.0,0.0,25.594139099121094,31.0,53.709381103515625,-0.0,134.09988403320312,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7364501953125,0.9959331154823304,0.3203907310962677,0.2266907542943954,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7372131347656,0.580080509185791,0.050000000745058,0.048048511147499,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366027832031,0.8496283888816833,0.1582944542169571,0.1105165258049964,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7372131347656,0.580080509185791,0.050000000745058,0.048048511147499,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.7731717824935913,0.118631787598133,0.5322546362876892,290.736572265625,290.1499938964844,289.0433349609375,284.3893737792969,290.73516845703125,297.6715087890625,290.7357177734375,1.0,0.2249920070171356,1.0,1.0,0.3183803260326385,1.0,-1.158776879310608,0.9320634603500366,0.2267133742570877,0.6507476568222046,0.0,0.0,0.0,25.7363224029541,34.0,9.832199096679688,-0.0,139.2811279296875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7364501953125,0.9959331154823304,0.3203907310962677,0.2266907542943954,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7372131347656,0.580080509185791,0.050000000745058,0.048048511147499,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366027832031,0.8496283888816833,0.1582944542169571,0.1105165258049964,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7372131347656,0.580080509185791,0.050000000745058,0.048048511147499,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.7731717824935913,0.118631787598133,0.5322546362876892,290.736572265625,290.1499938964844,289.0433349609375,284.3893737792969,290.73516845703125,297.6715087890625,290.7357177734375,1.0,0.2249920070171356,1.0,1.0,0.3183803260326385,1.0,-1.158776879310608,0.9320634603500366,0.2267133742570877,0.6507476568222046,0.0,0.0,0.0,25.7363224029541,34.0,9.832199096679688,-0.0,139.2811279296875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7218017578125,0.9963528513908386,0.3305444419384002,0.228575512766838,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7242126464844,0.5786013007164001,0.050000000745058,0.0480565913021564,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.72216796875,0.8539503216743469,0.1618722826242447,0.1130035892128944,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7242126464844,0.5786013007164001,0.050000000745058,0.0480565913021564,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.72247314453125,0.7786970138549805,0.1219910904765129,0.5471293926239014,290.7220764160156,290.04998779296875,289.1166687011719,284.4258728027344,290.6940612792969,297.6890563964844,290.7200927734375,1.0,0.2287896871566772,1.0,1.0,0.3064914345741272,1.0,-1.1818976402282717,0.9648627042770386,0.2170349061489105,0.678530752658844,0.0,0.0,0.0,26.264589309692383,37.0,-16.268173217773438,-0.0,146.77197265625,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7218017578125,0.9963528513908386,0.3305444419384002,0.228575512766838,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7242126464844,0.5786013007164001,0.050000000745058,0.0480565913021564,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.72216796875,0.8539503216743469,0.1618722826242447,0.1130035892128944,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7242126464844,0.5786013007164001,0.050000000745058,0.0480565913021564,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.72247314453125,0.7786970138549805,0.1219910904765129,0.5471293926239014,290.7220764160156,290.04998779296875,289.1166687011719,284.4258728027344,290.6940612792969,297.6890563964844,290.7200927734375,1.0,0.2287896871566772,1.0,1.0,0.3064914345741272,1.0,-1.1818976402282717,0.9648627042770386,0.2170349061489105,0.678530752658844,0.0,0.0,0.0,26.264589309692383,37.0,-16.268173217773438,-0.0,146.77197265625,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6731262207031,0.9972267150878906,0.3403923809528351,0.2329176515340805,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6826171875,0.5751681327819824,0.050000000745058,0.0480758994817733,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.674560546875,0.855908215045929,0.1654995083808899,0.1155463978648185,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6826171875,0.5751681327819824,0.050000000745058,0.0480758994817733,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67578125,0.7821660041809082,0.1254954040050506,0.5628117322921753,290.6742248535156,289.9100036621094,289.19000244140625,284.4635009765625,290.5610656738281,297.7022399902344,290.6661682128906,1.0,0.233612522482872,1.0,1.0,0.2826120555400848,1.0,-1.2090286016464231,1.015331745147705,0.1936967670917511,0.7231714725494385,0.0,0.0,0.0,27.146499633789062,40.0,-72.5128173828125,-0.0,156.44154357910156,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6731262207031,0.9972267150878906,0.3403923809528351,0.2329176515340805,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6826171875,0.5751681327819824,0.050000000745058,0.0480758994817733,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.674560546875,0.855908215045929,0.1654995083808899,0.1155463978648185,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6826171875,0.5751681327819824,0.050000000745058,0.0480758994817733,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67578125,0.7821660041809082,0.1254954040050506,0.5628117322921753,290.6742248535156,289.9100036621094,289.19000244140625,284.4635009765625,290.5610656738281,297.7022399902344,290.6661682128906,1.0,0.233612522482872,1.0,1.0,0.2826120555400848,1.0,-1.2090286016464231,1.015331745147705,0.1936967670917511,0.7231714725494385,0.0,0.0,0.0,27.146499633789062,40.0,-72.5128173828125,-0.0,156.44154357910156,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58477783203125,0.9983109831809998,0.349698394536972,0.2395225465297699,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970764160156,0.5698740482330322,0.050000000745058,0.0481068864464759,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5864562988281,0.855387270450592,0.1690562218427658,0.1180667728185653,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970764160156,0.5698740482330322,0.050000000745058,0.0481068864464759,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5879211425781,0.783382773399353,0.1290254294872284,0.5787889361381531,290.5860595703125,289.7389221191406,289.2633361816406,284.5023193359375,290.4388732910156,297.7099914550781,290.57684326171875,1.0,0.2393025308847427,1.0,1.0,0.2587326467037201,1.0,-1.239233136177063,1.0676593780517578,0.1715737730264663,0.7690961956977844,0.0,0.0,0.0,28.38053321838379,43.0,-113.15272521972656,-0.0,168.19187927246094,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58477783203125,0.9983109831809998,0.349698394536972,0.2395225465297699,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970764160156,0.5698740482330322,0.050000000745058,0.0481068864464759,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5864562988281,0.855387270450592,0.1690562218427658,0.1180667728185653,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970764160156,0.5698740482330322,0.050000000745058,0.0481068864464759,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5879211425781,0.783382773399353,0.1290254294872284,0.5787889361381531,290.5860595703125,289.7389221191406,289.2633361816406,284.5023193359375,290.4388732910156,297.7099914550781,290.57684326171875,1.0,0.2393025308847427,1.0,1.0,0.2587326467037201,1.0,-1.239233136177063,1.0676593780517578,0.1715737730264663,0.7690961956977844,0.0,0.0,0.0,28.38053321838379,43.0,-113.15272521972656,-0.0,168.19187927246094,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5369873046875,0.9988292455673218,0.3541432321071625,0.2435450851917266,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5497436523437,0.566606879234314,0.050000000745058,0.0481267720460891,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.8542695045471191,0.1708043664693832,0.1193078234791755,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5497436523437,0.566606879234314,0.050000000745058,0.0481267720460891,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5401611328125,0.7831830382347107,0.1307857036590576,0.5867877006530762,290.5382995605469,289.7030029296875,289.29998779296875,284.5221252441406,290.38507080078125,297.709716796875,290.5289611816406,1.0,0.2424217760562896,1.0,1.0,0.2467929422855377,1.0,-1.2551994323730469,1.0940606594085691,0.1611387878656387,0.7921380400657654,0.0,0.0,0.0,29.126632690429688,43.0,-123.33261108398438,-0.0,174.8103790283203,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4862670898437,0.9990000128746032,0.3584613502025604,0.247931569814682,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50018310546875,0.5630091428756714,0.050000000745058,0.0481493920087814,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4882202148437,0.8526919484138489,0.172536626458168,0.120538979768753,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.50018310546875,0.5630091428756714,0.050000000745058,0.0481493920087814,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4897766113281,0.7825314998626709,0.1325398981571197,0.5947767496109009,290.4877624511719,289.57080078125,289.336669921875,284.542236328125,290.3157043457031,297.7063903808594,290.4772644042969,1.0,0.2456929087638855,1.0,1.0,0.2314019054174423,1.0,-1.271587610244751,1.1238958835601809,0.1476917117834091,0.8185262680053711,0.0,0.0,0.0,29.95286750793457,46.0,-136.28408813476562,-0.0,181.8938446044922,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3708190917969,0.9990000128746032,0.3666969239711761,0.2575933635234833,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.386474609375,0.5549889206886292,0.050000000745058,0.048202808946371,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3729248046875,0.8483428955078125,0.1759282648563385,0.1229629889130592,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.386474609375,0.5549889206886292,0.050000000745058,0.048202808946371,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3745422363281,0.7800213694572449,0.1360114067792892,0.6106580495834351,290.3724060058594,289.4056091308594,289.4100036621094,284.5832214355469,290.1937866210937,297.6957702636719,290.3616943359375,1.0,0.2526146173477173,1.0,1.0,0.2006198316812515,1.0,-1.3052849769592283,1.1826186180114746,0.1226664185523986,0.8701980710029602,0.0,0.0,0.0,31.83840751647949,49.0,-154.13790893554688,-0.0,197.3881683349609,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3708190917969,0.9990000128746032,0.3666969239711761,0.2575933635234833,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.386474609375,0.5549889206886292,0.050000000745058,0.048202808946371,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3729248046875,0.8483428955078125,0.1759282648563385,0.1229629889130592,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.386474609375,0.5549889206886292,0.050000000745058,0.048202808946371,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3745422363281,0.7800213694572449,0.1360114067792892,0.6106580495834351,290.3724060058594,289.4056091308594,289.4100036621094,284.5832214355469,290.1937866210937,297.6957702636719,290.3616943359375,1.0,0.2526146173477173,1.0,1.0,0.2006198316812515,1.0,-1.3052849769592283,1.1826186180114746,0.1226664185523986,0.8701980710029602,0.0,0.0,0.0,31.83840751647949,49.0,-154.13790893554688,-0.0,197.3881683349609,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2622375488281,0.9990000128746032,0.3744603097438812,0.2681460678577423,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2763061523437,0.5462488532066345,0.050000000745058,0.0482664816081523,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2641296386719,0.8428341150283813,0.1792432963848114,0.1253321766853332,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2763061523437,0.5462488532066345,0.050000000745058,0.0482664816081523,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654724121094,0.7762864232063293,0.1394399106502533,0.6263704895973206,290.2636413574219,289.24334716796875,289.4833374023437,284.6252746582031,290.1039428710937,297.68231201171875,290.2545166015625,1.0,0.259938508272171,1.0,1.0,0.1698377579450607,1.0,-1.3398096561431885,1.2389793395996094,0.1008303090929985,0.919372260570526,0.0,0.0,0.0,34.01264953613281,52.0,-147.84519958496094,-0.0,214.56593322753903,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2622375488281,0.9990000128746032,0.3744603097438812,0.2681460678577423,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2763061523437,0.5462488532066345,0.050000000745058,0.0482664816081523,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2641296386719,0.8428341150283813,0.1792432963848114,0.1253321766853332,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2763061523437,0.5462488532066345,0.050000000745058,0.0482664816081523,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654724121094,0.7762864232063293,0.1394399106502533,0.6263704895973206,290.2636413574219,289.24334716796875,289.4833374023437,284.6252746582031,290.1039428710937,297.68231201171875,290.2545166015625,1.0,0.259938508272171,1.0,1.0,0.1698377579450607,1.0,-1.3398096561431885,1.2389793395996094,0.1008303090929985,0.919372260570526,0.0,0.0,0.0,34.01264953613281,52.0,-147.84519958496094,-0.0,214.56593322753903,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358947753906,0.9990000128746032,0.3818196654319763,0.2792789041996002,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1578674316406,0.5374584197998047,0.050000000745058,0.0483375117182731,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13922119140625,0.8369905352592468,0.1825254410505294,0.1276838630437851,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1578674316406,0.5374584197998047,0.050000000745058,0.0483375117182731,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.14141845703125,0.7721003293991089,0.1428485810756683,0.6420314311981201,290.13836669921875,289.0840148925781,289.5566711425781,284.6683654785156,289.8873596191406,297.6711730957031,290.12188720703125,1.0,0.2675513923168182,1.0,1.0,0.1314168125391006,1.0,-1.374966740608215,1.3210769891738892,0.0538896918296813,0.9940623044967652,0.0,0.0,0.0,36.409156799316406,55.0,-195.2544403076172,-0.0,233.3461303710937,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358947753906,0.9990000128746032,0.3818196654319763,0.2792789041996002,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1578674316406,0.5374584197998047,0.050000000745058,0.0483375117182731,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13922119140625,0.8369905352592468,0.1825254410505294,0.1276838630437851,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1578674316406,0.5374584197998047,0.050000000745058,0.0483375117182731,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.14141845703125,0.7721003293991089,0.1428485810756683,0.6420314311981201,290.13836669921875,289.0840148925781,289.5566711425781,284.6683654785156,289.8873596191406,297.6711730957031,290.12188720703125,1.0,0.2675513923168182,1.0,1.0,0.1314168125391006,1.0,-1.374966740608215,1.3210769891738892,0.0538896918296813,0.9940623044967652,0.0,0.0,0.0,36.409156799316406,55.0,-195.2544403076172,-0.0,233.3461303710937,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.935791015625,0.9990000128746032,0.3883551061153412,0.2911529839038849,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9618530273437,0.5287540555000305,0.050000000745058,0.0484164766967296,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9392395019531,0.8306728601455688,0.1855697482824325,0.1299179345369339,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9618530273437,0.5287540555000305,0.050000000745058,0.0484164766967296,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.94146728515625,0.7673584818840027,0.1460834145545959,0.6571638584136963,289.93829345703125,288.9276123046875,289.6300048828125,284.7124328613281,289.6906433105469,297.6601867675781,289.9232788085937,1.0,0.2753527462482452,1.0,1.0,0.0929958671331405,1.0,-1.4102574586868286,1.400075912475586,0.0101815024390816,1.0656472444534302,0.0,0.0,0.0,39.027381896972656,58.0,-243.666015625,-0.0,253.5873107910156,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.935791015625,0.9990000128746032,0.3883551061153412,0.2911529839038849,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9618530273437,0.5287540555000305,0.050000000745058,0.0484164766967296,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9392395019531,0.8306728601455688,0.1855697482824325,0.1299179345369339,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9618530273437,0.5287540555000305,0.050000000745058,0.0484164766967296,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.94146728515625,0.7673584818840027,0.1460834145545959,0.6571638584136963,289.93829345703125,288.9276123046875,289.6300048828125,284.7124328613281,289.6906433105469,297.6601867675781,289.9232788085937,1.0,0.2753527462482452,1.0,1.0,0.0929958671331405,1.0,-1.4102574586868286,1.400075912475586,0.0101815024390816,1.0656472444534302,0.0,0.0,0.0,39.027381896972656,58.0,-243.666015625,-0.0,253.5873107910156,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8650207519531,0.9990000128746032,0.3913575708866119,0.2973794341087341,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8831787109375,0.5244670510292053,0.050000000745058,0.0484592095017433,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8672790527344,0.82730633020401,0.1870279163122177,0.1309728473424911,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8831787109375,0.5244670510292053,0.050000000745058,0.0484592095017433,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.7647538781166077,0.1476423144340515,0.664409339427948,289.8666381835937,288.89532470703125,289.6666564941406,284.7348327636719,289.68218994140625,297.655029296875,289.8572692871094,1.0,0.279289573431015,1.0,1.0,0.0737853944301605,1.0,-1.4277992248535156,1.4248697757720947,0.0029294549021869,1.086812973022461,0.0,0.0,0.0,40.4189338684082,58.0,-207.1739959716797,-0.0,264.1892395019531,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8215026855469,0.9990000128746032,0.3951743543148041,0.2809957861900329,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8265380859375,0.7069615721702576,0.1328770816326141,0.1035332903265953,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8227233886719,0.8440351486206055,0.1885749697685241,0.1319286376237869,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8324584960937,0.5361531376838684,0.050000000745058,0.0483480431139469,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.82354736328125,0.7821135520935059,0.1492665410041809,0.6709608435630798,289.822265625,288.7741394042969,289.7033386230469,284.7574462890625,289.70623779296875,297.6492614746094,289.8176574707031,1.0,0.284286618232727,1.0,1.0,0.0590283162891864,1.0,-1.4830763339996338,1.4821103811264038,0.0009659324423409,1.1320881843566897,0.0,0.0,0.0,38.58320999145508,78.0,-154.11019897460938,-0.0,283.4129943847656,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.9990000128746032,0.4041267335414886,0.3048280477523803,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.7330192923545837,0.1314827501773834,0.1257300078868866,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8273927569389343,0.1918636262416839,0.1342985779047012,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982482910156,0.5195807218551636,0.050000000745058,0.0485106371343135,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.7667700052261353,0.1525528877973556,0.6864523887634277,289.79754638671875,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.64825439453125,289.79803466796875,1.0,0.3011744320392608,1.0,1.0,0.0295141581445932,1.0,-1.5600093603134155,1.5599431991577148,6.610979471588507e-05,1.194344162940979,0.0,0.0,0.0,44.16961288452149,81.0,-53.15807723999024,-0.0,333.7870178222656,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.9990000128746032,0.4041267335414886,0.3048280477523803,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.7330192923545837,0.1314827501773834,0.1257300078868866,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8273927569389343,0.1918636262416839,0.1342985779047012,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982482910156,0.5195807218551636,0.050000000745058,0.0485106371343135,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.7667700052261353,0.1525528877973556,0.6864523887634277,289.79754638671875,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.64825439453125,289.79803466796875,1.0,0.3011744320392608,1.0,1.0,0.0295141581445932,1.0,-1.5600093603134155,1.5599431991577148,6.610979471588507e-05,1.194344162940979,0.0,0.0,0.0,44.16961288452149,81.0,-53.15807723999024,-0.0,333.7870178222656,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81817626953125,0.9990000128746032,0.408768892288208,0.3342568576335907,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168334960937,0.7133992910385132,0.1326439827680587,0.1264608800411224,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8174743652344,0.808481752872467,0.1954804211854934,0.1369214057922363,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138427734375,0.5026930570602417,0.050000000745058,0.0487301424145698,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8171081542969,0.7495974898338318,0.1558954119682312,0.7023806571960449,289.8177490234375,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.6333312988281,289.8206481933594,1.0,0.3158062100410461,1.0,1.0,0.0,1.0,-1.6187522411346436,1.6187498569488523,2.45866181103338e-06,1.2410130500793457,0.0,0.0,0.0,50.90284729003906,69.0,13.551627159118652,-0.0,382.1651611328125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81817626953125,0.9990000128746032,0.408768892288208,0.3342568576335907,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168334960937,0.7133992910385132,0.1326439827680587,0.1264608800411224,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8174743652344,0.808481752872467,0.1954804211854934,0.1369214057922363,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138427734375,0.5026930570602417,0.050000000745058,0.0487301424145698,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8171081542969,0.7495974898338318,0.1558954119682312,0.7023806571960449,289.8177490234375,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.6333312988281,289.8206481933594,1.0,0.3158062100410461,1.0,1.0,0.0,1.0,-1.6187522411346436,1.6187498569488523,2.45866181103338e-06,1.2410130500793457,0.0,0.0,0.0,50.90284729003906,69.0,13.551627159118652,-0.0,382.1651611328125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8634033203125,0.9990000128746032,0.4138855338096618,0.3446497619152069,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.861328125,0.7107661366462708,0.1355881243944168,0.1289641410112381,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623352050781,0.8055540919303894,0.1994110196828842,0.1396680772304535,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8562927246094,0.4974943995475769,0.050000000745058,0.0488123036921024,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617858886719,0.7476219534873962,0.1594055145978927,0.7182539105415344,289.8627624511719,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.624267578125,289.8668212890625,1.0,0.3230691254138946,1.0,1.0,0.0,1.0,-1.656702995300293,1.656700849533081,2.229826122857048e-06,1.2712329626083374,0.0,0.0,0.0,53.77440643310547,57.0,53.417327880859375,-0.0,410.978759765625,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
