time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040320,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8634033203125,0.9990000128746032,0.4138855338096618,0.3446497619152069,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.861328125,0.7107661366462708,0.1355881243944168,0.1289641410112381,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623352050781,0.8055540919303894,0.1994110196828842,0.1396680772304535,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8562927246094,0.4974943995475769,0.050000000745058,0.0488123036921024,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617858886719,0.7476219534873962,0.1594055145978927,0.7182539105415344,289.8627624511719,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.624267578125,289.8668212890625,1.0,0.3230691254138946,1.0,1.0,0.0,1.0,-1.656702995300293,1.656700849533081,2.229826122857048e-06,1.2712329626083374,0.0,0.0,0.0,53.77440643310547,57.0,53.417327880859375,-0.0,410.978759765625,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.921630859375,0.9990000128746032,0.422033429145813,0.3394855856895447,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.720588207244873,0.1396194547414779,0.1325024217367172,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.8150125741958618,0.2036615014076233,0.1425430625677108,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130554199219,0.5000356435775757,0.050000000745058,0.0487707369029521,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198303222656,0.7568274736404419,0.1632565557956695,0.7348771691322327,289.9209289550781,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.6352844238281,289.9255676269531,1.0,0.324822336435318,1.0,1.0,0.0,1.0,-1.6781158447265625,1.678113579750061,2.2855210772831924e-06,1.288286209106445,0.0,0.0,0.0,53.178340911865234,60.0,75.91795349121094,-0.0,421.4298706054688,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.921630859375,0.9990000128746032,0.422033429145813,0.3394855856895447,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.720588207244873,0.1396194547414779,0.1325024217367172,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.8150125741958618,0.2036615014076233,0.1425430625677108,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130554199219,0.5000356435775757,0.050000000745058,0.0487707369029521,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198303222656,0.7568274736404419,0.1632565557956695,0.7348771691322327,289.9209289550781,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.6352844238281,289.9255676269531,1.0,0.324822336435318,1.0,1.0,0.0,1.0,-1.6781158447265625,1.678113579750061,2.2855210772831924e-06,1.288286209106445,0.0,0.0,0.0,53.178340911865234,60.0,75.91795349121094,-0.0,421.4298706054688,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9533996582031,0.9990000128746032,0.427171915769577,0.3354946970939636,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9510803222656,0.7267453670501709,0.1419430524110794,0.1345736980438232,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9522399902344,0.8207979798316956,0.2059153914451599,0.144058957695961,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.944580078125,0.516521155834198,0.1333214491605758,0.0525869093835353,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515991210937,0.7628113627433777,0.1653551608324051,0.743844747543335,289.95269775390625,288.1610107421875,290.0333251953125,284.9711303710937,290.0309143066406,297.6478271484375,289.9574584960937,1.0,0.3264764547348022,1.0,1.0,0.0,1.0,-1.6929206848144531,1.692918300628662,2.323637545487145e-06,1.2993457317352295,0.0,0.0,0.0,52.67631912231445,60.0,82.8015365600586,-0.0,428.5408935546875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.9990000128746032,0.4346273839473724,0.3055934906005859,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.983642578125,0.7518837451934814,0.144501730799675,0.1366633474826812,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9849548339844,0.8478556275367737,0.208320066332817,0.1455224156379699,297.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98297119140625,0.7259178161621094,0.1341578811407089,0.122128739953041,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842224121094,0.7904483675956726,0.1676374971866607,0.7526347637176514,289.98553466796875,288.0508117675781,290.07000732421875,284.99591064453125,290.0676574707031,297.6620483398437,289.990966796875,1.0,0.3301928639411926,1.0,1.0,0.0,1.0,-1.7553715705871582,1.7553690671920776,2.492417024768656e-06,1.3488948345184326,0.0,0.0,0.0,48.36065673828125,63.0,88.86746215820312,-0.0,453.03363037109375,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582275390625,0.9990000128746032,0.4491105079650879,0.3064580261707306,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.7599794268608093,0.1498517245054245,0.1416342407464981,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.8533492088317871,0.2131757736206054,0.1488855481147766,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.734917402267456,0.1335397511720657,0.1274655014276504,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564880371094,0.7970324158668518,0.172265350818634,0.7732264995574951,290.0577392578125,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.70281982421875,290.06280517578125,1.0,0.3368703424930572,1.0,1.0,0.0,1.0,-1.797562837600708,1.797560214996338,2.6104864900844404e-06,1.3823233842849731,0.0,0.0,0.0,49.47233581542969,66.0,96.59164428710938,-0.0,482.7131652832031,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582275390625,0.9990000128746032,0.4491105079650879,0.3064580261707306,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.7599794268608093,0.1498517245054245,0.1416342407464981,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.8533492088317871,0.2131757736206054,0.1488855481147766,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.734917402267456,0.1335397511720657,0.1274655014276504,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564880371094,0.7970324158668518,0.172265350818634,0.7732264995574951,290.0577392578125,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.70281982421875,290.06280517578125,1.0,0.3368703424930572,1.0,1.0,0.0,1.0,-1.797562837600708,1.797560214996338,2.6104864900844404e-06,1.3823233842849731,0.0,0.0,0.0,49.47233581542969,66.0,96.59164428710938,-0.0,482.7131652832031,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.4614256620407104,0.3101145029067993,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.7663804292678833,0.1555952578783035,0.1469979137182235,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.8565502762794495,0.2182523906230926,0.1524033099412918,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7344709634780884,0.1353866010904312,0.1287329792976379,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.8012996315956116,0.1770861148834228,0.7947297692298889,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7392883300781,290.1356201171875,1.0,0.3441399931907654,1.0,1.0,0.0,1.0,-1.8399569988250728,1.8399542570114136,2.732110033321078e-06,1.41567063331604,0.0,0.0,0.0,51.12110900878906,69.0,100.18571472167967,-0.0,515.47314453125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.4614256620407104,0.3101145029067993,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.7663804292678833,0.1555952578783035,0.1469979137182235,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.8565502762794495,0.2182523906230926,0.1524033099412918,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7344709634780884,0.1353866010904312,0.1287329792976379,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.8012996315956116,0.1770861148834228,0.7947297692298889,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7392883300781,290.1356201171875,1.0,0.3441399931907654,1.0,1.0,0.0,1.0,-1.8399569988250728,1.8399542570114136,2.732110033321078e-06,1.41567063331604,0.0,0.0,0.0,51.12110900878906,69.0,100.18571472167967,-0.0,515.47314453125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4732398390769958,0.3138765096664428,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7730682492256165,0.1616598814725875,0.1526805907487869,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598456978797913,0.2235347926616668,0.1560676544904709,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.7367400527000427,0.138715386390686,0.1316001415252685,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8056100606918335,0.1820967048406601,0.817079484462738,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7694091796875,290.2095947265625,1.0,0.3519989848136902,1.0,1.0,0.0,1.0,-1.8859760761260984,1.8859732151031487,2.8677839054580545e-06,1.451825737953186,0.0,0.0,0.0,52.912052154541016,72.0,102.18214416503906,-0.0,552.5942993164062,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4732398390769958,0.3138765096664428,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7730682492256165,0.1616598814725875,0.1526805907487869,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598456978797913,0.2235347926616668,0.1560676544904709,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.7367400527000427,0.138715386390686,0.1316001415252685,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8056100606918335,0.1820967048406601,0.817079484462738,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7694091796875,290.2095947265625,1.0,0.3519989848136902,1.0,1.0,0.0,1.0,-1.8859760761260984,1.8859732151031487,2.8677839054580545e-06,1.451825737953186,0.0,0.0,0.0,52.912052154541016,72.0,102.18214416503906,-0.0,552.5942993164062,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.48508220911026,0.317849189043045,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.7798339128494263,0.1680010110139846,0.1586342900991439,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8631153702735901,0.2290093451738357,0.1598686277866363,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.7404695153236389,0.1429626792669296,0.1354465633630752,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8097975254058838,0.1873060464859008,0.8403140306472778,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.79412841796875,290.2842102050781,1.0,0.3603693842887878,1.0,1.0,0.0,1.0,-1.934978008270264,1.934975028038025,3.016379878317821e-06,1.4902732372283936,0.0,0.0,0.0,54.85727691650391,75.0,103.27914428710938,-0.0,594.0653686523438,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.48508220911026,0.317849189043045,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.7798339128494263,0.1680010110139846,0.1586342900991439,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8631153702735901,0.2290093451738357,0.1598686277866363,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.7404695153236389,0.1429626792669296,0.1354465633630752,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8097975254058838,0.1873060464859008,0.8403140306472778,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.79412841796875,290.2842102050781,1.0,0.3603693842887878,1.0,1.0,0.0,1.0,-1.934978008270264,1.934975028038025,3.016379878317821e-06,1.4902732372283936,0.0,0.0,0.0,54.85727691650391,75.0,103.27914428710938,-0.0,594.0653686523438,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.317138671875,0.9990000128746032,0.491067498922348,0.3199095726013183,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.7832245230674744,0.1712684035301208,0.1617049872875213,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161926269531,0.864740252494812,0.2318168878555297,0.1618188470602035,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3145751953125,0.7426868677139282,0.1453384906053543,0.1376325190067291,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.8118341565132141,0.1899877488613128,0.8522770404815674,290.3167724609375,287.5,290.3999938964844,285.22686767578125,290.3979187011719,297.8049621582031,290.3216552734375,1.0,0.3647263348102569,1.0,1.0,0.0,1.0,-1.96047043800354,1.960467338562012,3.0953474379202817e-06,1.5102542638778689,0.0,0.0,0.0,55.88612747192383,75.0,103.61750030517578,-0.0,616.4540405273438,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35467529296875,0.9990000128746032,0.4971082210540771,0.3220083117485046,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.35284423828125,0.7866196632385254,0.1745985895395279,0.1648360192775726,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.353759765625,0.8663668036460876,0.2346711307764053,0.1638019531965255,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3522033691406,0.745080828666687,0.1478506624698639,0.1399581879377365,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3531799316406,0.813849151134491,0.1927217841148376,0.8644757270812988,290.35430908203125,287.4007873535156,290.4366760253906,285.2533264160156,290.4346008300781,297.8150329589844,290.3591613769531,1.0,0.3691881895065307,1.0,1.0,0.0,1.0,-1.9865727424621584,1.9865695238113403,3.1773697628523223e-06,1.5306991338729858,0.0,0.0,0.0,56.950313568115234,78.0,103.86219024658205,-0.0,639.9607543945312,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9990000128746032,0.5034500360488892,0.3242174386978149,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919982910156,0.790153443813324,0.1781231164932251,0.168150782585144,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.39288330078125,0.8680676817893982,0.2376855909824371,0.1658966839313507,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.391357421875,0.7477184534072876,0.1505821645259857,0.1424975246191024,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3923034667969,0.8159317970275879,0.1956169307231903,0.877395510673523,290.3934326171875,287.3756408691406,290.47479248046875,285.281005859375,290.4727783203125,297.824951171875,290.3982238769531,1.0,0.3739251792430877,1.0,1.0,0.0,1.0,-2.014286756515503,2.0142834186553955,3.2657339943398256e-06,1.5523909330368042,0.0,0.0,0.0,58.09066390991211,78.0,104.0453872680664,-0.0,665.5673217773438,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4299011230469,0.9990000128746032,0.5093613266944885,0.3262696266174316,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7934219241142273,0.1814313530921936,0.1712627112865448,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.42901611328125,0.8696548938751221,0.2405099719762802,0.1678594499826431,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275207519531,0.7502704858779907,0.1531991064548492,0.1449374854564666,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.8178537487983704,0.1983361691236496,0.8895320296287537,290.4295654296875,287.27960205078125,290.510009765625,285.30670166015625,290.50799560546875,297.83367919921875,290.4342956542969,1.0,0.3783788084983825,1.0,1.0,0.0,1.0,-2.0403521060943604,2.040348768234253,3.350030510773649e-06,1.5727781057357788,0.0,0.0,0.0,59.17150115966797,81.0,104.16712188720705,-0.0,690.2625122070312,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5218732953071594,0.3305603265762329,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035400390625,0.800269365310669,0.1885016858577728,0.1779150813817978,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.8730430603027344,0.2465309351682663,0.1720440536737442,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5029296875,0.7559347152709961,0.1589339971542358,0.1503025442361831,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.8218950629234314,0.2041534781455993,0.9155020713806152,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8509521484375,290.5094909667969,1.0,0.3879041373729706,1.0,1.0,0.0,1.0,-2.0961501598358154,2.096146583557129,3.5343477975402493e-06,1.6163763999938965,0.0,0.0,0.0,61.508079528808594,84.0,104.30786895751952,-0.0,745.1434326171875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5218732953071594,0.3305603265762329,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035400390625,0.800269365310669,0.1885016858577728,0.1779150813817978,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.8730430603027344,0.2465309351682663,0.1720440536737442,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5029296875,0.7559347152709961,0.1589339971542358,0.1503025442361831,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.8218950629234314,0.2041534781455993,0.9155020713806152,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8509521484375,290.5094909667969,1.0,0.3879041373729706,1.0,1.0,0.0,1.0,-2.0961501598358154,2.096146583557129,3.5343477975402493e-06,1.6163763999938965,0.0,0.0,0.0,61.508079528808594,84.0,104.30786895751952,-0.0,745.1434326171875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.5346428155899048,0.3347907066345215,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8071612119674683,0.1957894712686538,0.1847724020481109,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8765866756439209,0.2527211904525757,0.1763458400964737,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5783386230469,0.7619765400886536,0.1649722903966903,0.155965119600296,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57916259765625,0.8260343670845032,0.2101564407348632,0.942302942276001,290.5802001953125,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8675537109375,290.584716796875,1.0,0.3976966142654419,1.0,1.0,0.0,1.0,-2.153622627258301,2.153618812561035,3.729696572918329e-06,1.6612229347229004,0.0,0.0,0.0,63.93770217895508,102.0,104.3583984375,-0.0,804.5662841796875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.5346428155899048,0.3347907066345215,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8071612119674683,0.1957894712686538,0.1847724020481109,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8765866756439209,0.2527211904525757,0.1763458400964737,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5783386230469,0.7619765400886536,0.1649722903966903,0.155965119600296,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57916259765625,0.8260343670845032,0.2101564407348632,0.942302942276001,290.5802001953125,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8675537109375,290.584716796875,1.0,0.3976966142654419,1.0,1.0,0.0,1.0,-2.153622627258301,2.153618812561035,3.729696572918329e-06,1.6612229347229004,0.0,0.0,0.0,63.93770217895508,102.0,104.3583984375,-0.0,804.5662841796875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.5466915369033813,0.3531228601932525,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.8030142784118652,0.2033246904611587,0.1919678151607513,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8683509826660156,0.2591102719306946,0.1808633953332901,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.7581813335418701,0.1713154762983322,0.162027508020401,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8199295401573181,0.2163615673780441,0.9705341458320618,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8786315917969,290.6596984863281,1.0,0.413510650396347,1.0,1.0,0.0,1.0,-2.2308826446533203,2.230878591537476,4.000619355792878e-06,1.7211549282073977,0.0,0.0,0.0,69.88772583007812,105.0,104.39728546142578,-0.0,899.2723999023438,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.5466915369033813,0.3531228601932525,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.8030142784118652,0.2033246904611587,0.1919678151607513,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8683509826660156,0.2591102719306946,0.1808633953332901,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.7581813335418701,0.1713154762983322,0.162027508020401,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8199295401573181,0.2163615673780441,0.9705341458320618,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8786315917969,290.6596984863281,1.0,0.413510650396347,1.0,1.0,0.0,1.0,-2.2308826446533203,2.230878591537476,4.000619355792878e-06,1.7211549282073977,0.0,0.0,0.0,69.88772583007812,105.0,104.39728546142578,-0.0,899.2723999023438,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6935729980469,0.9990000128746032,0.5521265268325806,0.3616034686565399,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8017030954360962,0.2071649134159088,0.1956423670053482,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927490234375,0.8651449084281921,0.2623599767684936,0.1831661164760589,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.7570346593856812,0.1745756417512893,0.1651524901390075,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.8175989985466003,0.2195062190294265,0.9848929047584534,290.6932678222656,286.9123229980469,290.76666259765625,285.4974670410156,290.7648620605469,297.87664794921875,290.6976623535156,1.0,0.4207892417907715,1.0,1.0,0.0,1.0,-2.2692577838897705,2.269253730773926,4.1393223000341095e-06,1.7511305809020996,0.0,0.0,0.0,72.82512664794922,105.0,104.67378997802734,-0.0,948.513916015625,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314453125,0.9990000128746032,0.5575987696647644,0.3687360286712646,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72998046875,0.8014944791793823,0.2110546380281448,0.1993498653173446,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7306213378906,0.8631505370140076,0.2656495273113251,0.1854859739542007,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294311523437,0.7569011449813843,0.1778934001922607,0.1683191359043121,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.73016357421875,0.8163085579872131,0.2226838767528534,0.999322474002838,290.73114013671875,286.8241271972656,290.8033447265625,285.5251770019531,290.80157470703125,297.874267578125,290.7354431152344,1.0,0.4278108477592468,1.0,1.0,0.0,1.0,-2.306227445602417,2.306223154067993,4.275133051123703e-06,1.779903531074524,0.0,0.0,0.0,75.48558044433594,108.0,104.71224212646484,-0.0,996.7303466796876,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991027832031,0.9990000128746032,0.5676431059837341,0.3796568214893341,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7976989746094,0.802603542804718,0.2181386500597,0.2060842812061309,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7982482910156,0.8612264394760132,0.2716381847858429,0.1896959692239761,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7971496582031,0.7580369114875793,0.1839679926633834,0.1741010695695877,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7978210449219,0.8154363632202148,0.2284627556800842,1.0254669189453125,290.7987976074219,286.7873840332031,290.86895751953125,285.5749816894531,290.86724853515625,297.8725280761719,290.802978515625,1.0,0.4398246705532074,1.0,1.0,0.0,1.0,-2.3708279132843018,2.370823383331299,4.517915840551723e-06,1.830135583877564,0.0,0.0,0.0,79.90686798095703,108.0,104.66555786132812,-0.0,1083.511962890625,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070373535156,0.9990000128746032,0.5688470602035522,0.380810022354126,297.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056335449219,0.8028340935707092,0.2189808934926986,0.2068837136030197,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80621337890625,0.8611118197441101,0.2723500430583954,0.1901955008506775,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8051147460937,0.7582637667655945,0.1846925020217895,0.1747895628213882,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.8154327273368835,0.229149580001831,1.0285675525665283,290.8067321777344,286.71759033203125,290.8766784667969,285.5808410644531,290.8749389648437,297.87255859375,290.8109130859375,1.0,0.4411983788013458,1.0,1.0,0.0,1.0,-2.378315687179565,2.3783111572265625,4.5465035327652e-06,1.8359535932540887,0.0,0.0,0.0,80.40235137939453,111.0,104.65425872802734,-0.0,1093.787353515625,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.87451171875,0.9990000128746032,0.5793418288230896,0.3894668221473694,297.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8731689453125,0.8056511878967285,0.226238340139389,0.2137645334005355,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8736877441406,0.86107337474823,0.2784821689128876,0.19449283182621,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8726806640625,0.7610005140304565,0.1909543871879577,0.1807333976030349,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.873291015625,0.8162447810173035,0.2350688725709915,1.055245876312256,290.8742370605469,286.6821594238281,290.9422912597656,285.6309509277344,290.94061279296875,297.8747253417969,290.8782958984375,1.0,0.4525871872901916,1.0,1.0,0.0,1.0,-2.441333055496216,2.441328287124634,4.790798811882269e-06,1.884908676147461,0.0,0.0,0.0,84.3935775756836,111.0,104.53702545166016,-0.0,1181.8199462890625,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824462890625,0.9990000128746032,0.5806025266647339,0.3903737068176269,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.881103515625,0.8060594797134399,0.2271018624305725,0.2145811170339584,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.8611563444137573,0.2792117893695831,0.1950025856494903,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.7613970637321472,0.1917014569044113,0.1814405024051666,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.8164183497428894,0.2357736527919769,1.058411717414856,290.8821716308594,286.3580017089844,290.95001220703125,285.6368713378906,290.9483337402344,297.87518310546875,290.8861999511719,1.0,0.4538968205451965,1.0,1.0,0.0,1.0,-2.44867205619812,2.448667287826538,4.819673904421506e-06,1.8906066417694087,0.0,0.0,0.0,84.84148406982422,114.0,104.52093505859376,-0.0,1192.271484375,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5924887657165527,0.398666501045227,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8098459839820862,0.235047772526741,0.2222306132316589,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569396972656,0.8620319962501526,0.2858818173408508,0.1997583210468292,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.7651306390762329,0.1985365003347396,0.1880495101213455,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.8180854320526123,0.2421900779008865,1.0878890752792358,290.9574584960937,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8782043457031,290.9613647460937,1.0,0.4660479426383972,1.0,1.0,0.0,1.0,-2.5168936252593994,2.5168886184692383,5.092393621453084e-06,1.943591475486756,0.0,0.0,0.0,89.03370666503906,117.0,104.37714385986328,-0.0,1292.2930908203125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5924887657165527,0.398666501045227,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8098459839820862,0.235047772526741,0.2222306132316589,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569396972656,0.8620319962501526,0.2858818173408508,0.1997583210468292,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.7651306390762329,0.1985365003347396,0.1880495101213455,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.8180854320526123,0.2421900779008865,1.0878890752792358,290.9574584960937,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8782043457031,290.9613647460937,1.0,0.4660479426383972,1.0,1.0,0.0,1.0,-2.5168936252593994,2.5168886184692383,5.092393621453084e-06,1.943591475486756,0.0,0.0,0.0,89.03370666503906,117.0,104.37714385986328,-0.0,1292.2930908203125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.6041805744171143,0.4069016277790069,297.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8129807114601135,0.2426176220178604,0.2295249849557876,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8625629544258118,0.2922046482563019,0.2042643129825592,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7682485580444336,0.2049694806337356,0.1942857354879379,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8192729353904724,0.2481828331947326,1.1154903173446655,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8787536621094,291.0364074707031,1.0,0.4776432812213897,1.0,1.0,0.0,1.0,-2.5816266536712646,2.5816214084625244,5.358231646823697e-06,1.9938613176345823,0.0,0.0,0.0,93.1979751586914,120.0,104.2074737548828,-0.0,1392.6534423828125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.6041805744171143,0.4069016277790069,297.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8129807114601135,0.2426176220178604,0.2295249849557876,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8625629544258118,0.2922046482563019,0.2042643129825592,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7682485580444336,0.2049694806337356,0.1942857354879379,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8192729353904724,0.2481828331947326,1.1154903173446655,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8787536621094,291.0364074707031,1.0,0.4776432812213897,1.0,1.0,0.0,1.0,-2.5816266536712646,2.5816214084625244,5.358231646823697e-06,1.9938613176345823,0.0,0.0,0.0,93.1979751586914,120.0,104.2074737548828,-0.0,1392.6534423828125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.9990000128746032,0.6099673509597778,0.4109172224998474,297.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8144159317016602,0.2463035434484481,0.2330651879310608,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.8627994060516357,0.2952865958213806,0.2064508646726608,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.769664466381073,0.2080709338188171,0.1972831785678863,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8197730779647827,0.2510585784912109,1.1286909580230713,291.0700988769531,285.67401123046875,291.1333312988281,285.778076171875,291.1317749023437,297.8783264160156,291.0738525390625,1.0,0.4832369983196258,1.0,1.0,0.0,1.0,-2.612797975540161,2.612792491912842,5.488669103215216e-06,2.018065452575684,0.0,0.0,0.0,95.2501449584961,120.0,104.11856079101562,-0.0,1442.8428955078125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.9990000128746032,0.6157298684120178,0.4148174524307251,297.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8158223032951355,0.2499412596225738,0.2365525513887405,297.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.8630709052085876,0.2983345687389374,0.2086083441972732,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.771040678024292,0.211111843585968,0.2002165764570236,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.8202623128890991,0.2538709938526153,1.1415742635726929,291.1075439453125,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8775939941406,291.1112670898437,1.0,0.4887028336524963,1.0,1.0,0.0,1.0,-2.643275022506714,2.6432695388793945,5.617718670691829e-06,2.0417306423187256,0.0,0.0,0.0,97.2721176147461,123.0,104.03225708007812,-0.0,1493.04248046875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
