time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042420,298.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.9990000128746032,0.6226301789283752,0.4192975759506225,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8175222873687744,0.2542573511600494,0.2406825125217437,297.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8634898662567139,0.3019614815711975,0.2111701518297195,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7726899981498718,0.2146946787834167,0.2036657333374023,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8208803534507751,0.2571763396263122,1.1566828489303589,291.1524658203125,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.87652587890625,291.1560974121094,1.0,0.495101660490036,1.0,1.0,0.0,1.0,-2.6790337562561035,2.679028034210205,5.771041287516709e-06,2.069495439529419,0.0,0.0,0.0,99.64797973632812,123.0,103.93460083007812,-0.0,1553.2882080078125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.9990000128746032,0.6272293925285339,0.4222032427787781,297.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8186517357826233,0.2571151852607727,0.2434137612581253,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.8638060688972473,0.3043686747550964,0.2128682136535644,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.7737805247306824,0.2170550525188446,0.2059349417686462,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8213002681732178,0.2593502104282379,1.16660475730896,291.182373046875,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8757629394531,291.1859741210937,1.0,0.4992891848087311,1.0,1.0,0.0,1.0,-2.702463388442993,2.7024576663970947,5.87261865803157e-06,2.087686538696289,0.0,0.0,0.0,101.21296691894533,126.0,103.87287139892578,-0.0,1593.6309814453125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318115234375,0.9990000128746032,0.6348131895065308,0.4267581403255462,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.8205663561820984,0.2617928981781006,0.2478777319192886,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2311096191406,0.8644541501998901,0.3083196580410003,0.2156510055065155,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303161621094,0.7756214141845703,0.2208974510431289,0.2096225917339325,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.8220623135566711,0.2628823220729828,1.182697057723999,291.2315979003906,285.6360168457031,291.2916564941406,285.9010925292969,291.2901611328125,297.8744812011719,291.2351379394531,1.0,0.5060499906539917,1.0,1.0,0.0,1.0,-2.740420341491699,2.7404143810272217,6.039055278961314e-06,2.1171553134918213,0.9878066778182985,0.9878066778182985,0.0,103.7359390258789,126.0,103.77755737304688,-0.0,1660.24951171875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,2.3232163180215224e-21,1.1616082599849569e-21,1.1616081590107612e-21,0.0,0.0,-0.0,2.76438040600624e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042600,298.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7195129394531,0.9990000128746032,0.6366556882858276,0.4293413460254669,297.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.84490966796875,0.8213035464286804,0.2634007930755615,0.2500950694084167,297.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.80328369140625,0.8645166754722595,0.3092659711837768,0.2170035690069198,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8950500488281,0.7763113379478455,0.2221878319978714,0.2114449739456176,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8438720703125,0.822210967540741,0.2638807594776153,1.1905455589294434,289.7445068359375,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8596496582031,289.36724853515625,1.0,0.5094799399375916,1.0,1.0,0.0,1.0,-2.759441375732422,2.759435176849365,6.123473667685175e-06,2.131987810134888,0.9918144345283508,0.9918144345283508,0.0,105.0917510986328,129.0,9299.6015625,-0.0,1694.6973876953125,1.0,283.1499938964844,290.6356201171875,285.6168212890625,286.1952514648437,293.1499938964844,293.1499938964844,283.1499938964844,1494.3963623046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7940182089805603,0.7940270304679871,7.616508668206734e-08,4.196324825286865,4.196314334869385,1.0351383934903424e-05,0.0,0.0,-0.0,3075.006591796875,0.0,16.619367599487305,1883.3189697265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5506896972656,0.9990000128746032,0.6085619330406189,0.4725512266159057,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5678100585937,0.7905668020248413,0.2539679110050201,0.245455726981163,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.56304931640625,0.8298373818397522,0.2940261363983154,0.2101794928312301,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5742492675781,0.7471119165420532,0.2136008739471435,0.2071625143289566,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5679626464844,0.7892555594444275,0.2519997060298919,1.158716082572937,286.5552673339844,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.5592041015625,286.5105895996094,1.0,0.5159561634063721,1.0,1.0,0.0,1.0,-2.7542850971221924,2.754279136657715,6.103098712628707e-06,2.129164457321167,0.9757861495018004,0.9757861495018004,0.0,116.51144409179688,132.0,14188.8359375,-0.0,1740.61474609375,1.0,283.1499938964844,286.1612854003906,287.7370300292969,288.30828857421875,293.1499938964844,293.1499938964844,283.1499938964844,3491.314697265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.223664402961731,1.223667025566101,9.997762617786068e-08,4.265868186950684,4.265858173370361,9.786407645151485e-06,0.0,0.0,-0.0,3232.079833984375,0.0,56.38010787963867,1895.429443359375,0.0,0.0,0.3124311566352844,1.0,0.0,3.0,1.0,0.0
12042720,297.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5506896972656,0.9990000128746032,0.6085619330406189,0.4725512266159057,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5678100585937,0.7905668020248413,0.2539679110050201,0.245455726981163,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.56304931640625,0.8298373818397522,0.2940261363983154,0.2101794928312301,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5742492675781,0.7471119165420532,0.2136008739471435,0.2071625143289566,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5679626464844,0.7892555594444275,0.2519997060298919,1.158716082572937,286.5552673339844,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.5592041015625,286.5105895996094,1.0,0.5159561634063721,1.0,1.0,0.0,1.0,-2.7542850971221924,2.754279136657715,6.103098712628707e-06,2.129164457321167,0.9757861495018004,0.9757861495018004,0.0,116.51144409179688,132.0,14188.8359375,-0.0,1740.61474609375,1.0,283.1499938964844,286.1612854003906,287.7370300292969,288.30828857421875,293.1499938964844,293.1499938964844,283.1499938964844,3491.314697265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.223664402961731,1.223667025566101,9.997762617786068e-08,4.265868186950684,4.265858173370361,9.786407645151485e-06,0.0,0.0,-0.0,3232.079833984375,0.0,56.38010787963867,1895.429443359375,0.0,0.0,0.3124311566352844,1.0,0.0,3.0,1.0,0.0
12042780,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460266113281,0.9990000128746032,0.5919409394264221,0.498285174369812,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.157470703125,0.7710138559341431,0.2485547512769699,0.2404782325029373,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.8092976212501526,0.2864441871643066,0.2047332376241684,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615295410156,0.7297536134719849,0.20852030813694,0.202567383646965,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15771484375,0.7682714462280273,0.2450907379388809,1.1286858320236206,286.14947509765625,285.6036071777344,291.42657470703125,286.006591796875,291.4250793457031,297.41278076171875,286.1211242675781,1.0,0.5171211957931519,1.0,1.0,0.0,1.0,-2.731079578399658,2.7310736179351807,6.000841494824272e-06,2.1112961769104004,0.9753338098526,0.9753338098526,0.0,123.07598114013672,132.0,15053.10546875,-0.0,1736.5809326171875,1.0,283.1499938964844,285.6913146972656,288.6060485839844,289.21435546875,293.1499938964844,293.1499938964844,283.1499938964844,5150.654296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4856725931167605,1.485676407814026,1.4728145458775546e-07,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,3479.96142578125,0.0,100.91191864013672,1895.4368896484373,0.0,0.0,0.3736044466495514,1.0,0.0,3.0,1.0,0.0
12042840,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878479003906,0.9990000128746032,0.5758582353591919,0.519393801689148,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.7557220458984375,0.2439028620719909,0.2359590083360672,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.7917270064353943,0.2802725434303283,0.2001171112060547,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.7155060172080994,0.2040269523859024,0.1982785314321518,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.751592218875885,0.2389282584190368,1.1004903316497805,285.8905029296875,285.6485290527344,291.4633483886719,286.0354309082031,291.4618225097656,297.30084228515625,285.8713073730469,1.0,0.5174555778503418,1.0,1.0,0.0,1.0,-2.706350803375244,2.7063448429107666,5.892602985113626e-06,2.0921506881713867,0.9740339517593384,0.9740339517593384,0.0,128.54986572265625,120.0,15584.0078125,-0.0,1725.3013916015625,1.0,283.1499938964844,285.3960876464844,289.4579772949219,290.1060791015625,293.1499938964844,293.1499938964844,283.1499938964844,6833.02978515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0648797899484634,1.0,0.0,0.0,1.7105004787445068,1.710505485534668,1.952270167748793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.51708984375,0.0,154.02700805664062,1895.4371337890625,0.0,0.0,0.4310932457447052,1.0,0.0,3.0,1.0,0.0
12042900,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9852781891822816,0.5620705485343933,0.5121706128120422,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.7414887547492981,0.2400371581315994,0.2322413772344589,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932678222656,0.7751041650772095,0.2753012776374817,0.196467638015747,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972961425781,0.7002951502799988,0.2001501470804214,0.194626122713089,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951599121094,0.736108660697937,0.2335752695798874,1.076175093650818,285.6900939941406,285.6390075683594,291.5,286.064208984375,291.4984741210937,297.23797607421875,285.6728515625,1.0,0.5140568614006042,1.0,1.0,0.0,1.0,-2.655022144317627,2.6550164222717285,5.671040526067372e-06,2.052391290664673,0.9724503755569458,0.9724503755569458,0.0,134.02516174316406,120.0,15888.228515625,-0.0,1675.5966796875,1.0,283.1499938964844,285.1673889160156,290.2879333496094,290.9754943847656,293.1499938964844,293.1499938964844,283.1499938964844,8726.66015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2275071740150451,1.0,0.0,0.0,1.930068016052246,1.930074572563172,2.4856421987351496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.0751953125,0.0,221.38772583007807,1895.4371337890625,0.0,0.0,0.4817798137664795,1.0,0.0,3.0,1.0,0.0
12042960,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53619384765625,0.9733527302742004,0.552797794342041,0.5021702647209167,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54132080078125,0.7335597276687622,0.2369392812252044,0.2290997952222824,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7656705379486084,0.2713221907615661,0.1934607774019241,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431213378906,0.6909770965576172,0.1969072222709655,0.1914070397615432,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415954589844,0.7267951369285583,0.2289794981479644,1.0545796155929563,285.53790283203125,285.6817321777344,291.5366516113281,286.093017578125,291.5350952148437,297.1989440917969,285.5254821777344,1.0,0.5090746879577637,1.0,1.0,0.0,1.0,-2.6061007976531982,2.606095552444458,5.464719379233429e-06,2.014939546585083,0.9696854948997498,0.9696854948997498,0.0,136.07568359375,108.0,16025.556640625,-0.0,1615.1993408203125,1.0,283.1499938964844,284.9974670410156,290.59002685546875,291.58599853515625,293.1499938964844,293.1499938964844,283.1499938964844,10466.9208984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984477818012237,1.0,0.0,0.0,2.11049222946167,2.110499858856201,2.972082597807457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.796142578125,0.0,289.59942626953125,1895.4371337890625,0.0,272.9609069824219,0.528401255607605,1.0,0.0,3.0,1.0,0.0
12043020,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311767578125,0.9684576988220216,0.5418369770050049,0.4903483688831329,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.7307679057121277,0.2326872944831848,0.2244349867105484,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.7617795467376709,0.2656481564044952,0.1889567226171493,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.6863393783569336,0.1921007633209228,0.1862895190715789,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.7209992408752441,0.221859335899353,1.0193806886672974,285.3321838378906,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1403503417969,285.3249206542969,1.0,0.4970060288906097,1.0,1.0,0.0,1.0,-2.5324084758758545,2.5324032306671143,5.159184183867183e-06,1.957518935203552,0.963240683078766,0.963240683078766,0.0,132.0591583251953,96.0,16205.7998046875,-0.0,1497.2562255859375,1.0,283.1499938964844,284.76300048828125,290.1590270996094,291.45086669921875,293.1499938964844,293.1499938964844,283.1499938964844,13964.859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123977899551392,1.0,0.0,0.0,2.4256138801574707,2.425624132156372,3.925877081201179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.605712890625,0.0,440.3456115722656,1895.4371337890625,0.0,1000.0007934570312,0.6050630211830139,1.0,0.0,3.0,1.0,0.0
12043080,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311767578125,0.9684576988220216,0.5418369770050049,0.4903483688831329,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.7307679057121277,0.2326872944831848,0.2244349867105484,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.7617795467376709,0.2656481564044952,0.1889567226171493,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.6863393783569336,0.1921007633209228,0.1862895190715789,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.7209992408752441,0.221859335899353,1.0193806886672974,285.3321838378906,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1403503417969,285.3249206542969,1.0,0.4970060288906097,1.0,1.0,0.0,1.0,-2.5324084758758545,2.5324032306671143,5.159184183867183e-06,1.957518935203552,0.963240683078766,0.963240683078766,0.0,132.0591583251953,96.0,16205.7998046875,-0.0,1497.2562255859375,1.0,283.1499938964844,284.76300048828125,290.1590270996094,291.45086669921875,293.1499938964844,293.1499938964844,283.1499938964844,13964.859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123977899551392,1.0,0.0,0.0,2.4256138801574707,2.425624132156372,3.925877081201179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.605712890625,0.0,440.3456115722656,1895.4371337890625,0.0,1000.0007934570312,0.6050630211830139,1.0,0.0,3.0,1.0,0.0
12043140,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.9783772230148317,0.5353919267654419,0.4835874736309051,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.7382836937904358,0.2303657680749893,0.2215258628129959,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.7694142460823059,0.2620619535446167,0.1859177500009536,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.6929354071617126,0.1890604645013809,0.1827273517847061,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.725625216960907,0.2169252932071685,0.9935994148254396,285.2116394042969,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1077575683594,285.207275390625,1.0,0.4839550852775574,1.0,1.0,0.0,1.0,-2.481865882873535,2.481860876083374,4.954859377903631e-06,1.918177843093872,0.9554637670516968,0.9554637670516968,0.0,122.4721908569336,84.0,16322.8291015625,-0.0,1390.8009033203125,1.0,283.1499938964844,284.6215515136719,289.54931640625,290.82574462890625,293.1499938964844,293.1499938964844,283.1499938964844,17099.873046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676795244216919,1.0,0.0,0.0,2.667015314102173,2.667027711868286,4.746181332393462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.6845703125,0.0,586.5230712890625,1895.4371337890625,0.0,1432.659912109375,0.66390460729599,1.0,0.0,3.0,1.0,0.0
12043200,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.9783772230148317,0.5353919267654419,0.4835874736309051,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.7382836937904358,0.2303657680749893,0.2215258628129959,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.7694142460823059,0.2620619535446167,0.1859177500009536,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.6929354071617126,0.1890604645013809,0.1827273517847061,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.725625216960907,0.2169252932071685,0.9935994148254396,285.2116394042969,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1077575683594,285.207275390625,1.0,0.4839550852775574,1.0,1.0,0.0,1.0,-2.481865882873535,2.481860876083374,4.954859377903631e-06,1.918177843093872,0.9554637670516968,0.9554637670516968,0.0,122.4721908569336,84.0,16322.8291015625,-0.0,1390.8009033203125,1.0,283.1499938964844,284.6215515136719,289.54931640625,290.82574462890625,293.1499938964844,293.1499938964844,283.1499938964844,17099.873046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676795244216919,1.0,0.0,0.0,2.667015314102173,2.667027711868286,4.746181332393462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.6845703125,0.0,586.5230712890625,1895.4371337890625,0.0,1432.659912109375,0.66390460729599,1.0,0.0,3.0,1.0,0.0
12043260,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.994688868522644,0.5307307839393616,0.4787295460700989,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.7529783248901367,0.229312464594841,0.2198473662137985,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.7847924828529358,0.2596940696239471,0.1837794929742813,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.7069699764251709,0.1872277706861496,0.180321916937828,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7370436787605286,0.2134540826082229,0.9746171832084656,285.1385498046875,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.09246826171875,285.1358947753906,1.0,0.4709103405475616,1.0,1.0,0.0,1.0,-2.4457311630249023,2.4457263946533203,4.811435701412847e-06,1.8900854587554927,0.946744740009308,0.946744740009308,0.0,110.63909149169922,72.0,16420.048828125,-0.0,1296.302001953125,1.0,283.1499938964844,284.5325012207031,289.2392578125,290.4308166503906,293.1499938964844,293.1499938964844,283.1499938964844,19812.791015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661750078201294,1.0,0.0,0.0,2.849118709564209,2.849133014678955,5.416446242634265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.013427734375,0.0,716.7974243164062,1895.4371337890625,0.0,1354.7269287109375,0.7084828615188599,1.0,0.0,3.0,1.0,0.0
12043320,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.994688868522644,0.5307307839393616,0.4787295460700989,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.7529783248901367,0.229312464594841,0.2198473662137985,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.7847924828529358,0.2596940696239471,0.1837794929742813,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.7069699764251709,0.1872277706861496,0.180321916937828,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7370436787605286,0.2134540826082229,0.9746171832084656,285.1385498046875,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.09246826171875,285.1358947753906,1.0,0.4709103405475616,1.0,1.0,0.0,1.0,-2.4457311630249023,2.4457263946533203,4.811435701412847e-06,1.8900854587554927,0.946744740009308,0.946744740009308,0.0,110.63909149169922,72.0,16420.048828125,-0.0,1296.302001953125,1.0,283.1499938964844,284.5325012207031,289.2392578125,290.4308166503906,293.1499938964844,293.1499938964844,283.1499938964844,19812.791015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661750078201294,1.0,0.0,0.0,2.849118709564209,2.849133014678955,5.416446242634265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.013427734375,0.0,716.7974243164062,1895.4371337890625,0.0,1354.7269287109375,0.7084828615188599,1.0,0.0,3.0,1.0,0.0
12043380,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.9990000128746032,0.5286630988121033,0.4578227698802948,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7688052654266357,0.2290156781673431,0.2190721929073333,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8006166219711304,0.2579582631587982,0.1822284013032913,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.7207174897193909,0.1861278861761093,0.1787916868925094,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.7492327094078064,0.2108764350414276,0.9605683088302612,285.08624267578125,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0880126953125,285.0836181640625,1.0,0.4572531878948211,1.0,1.0,0.0,1.0,-2.399163246154785,2.3991587162017822,4.630501280189492e-06,1.8542557954788208,0.9372308254241944,0.9372308254241944,0.0,100.29134368896484,60.0,16410.97265625,-0.0,1198.2933349609375,1.0,283.1499938964844,284.4677429199219,289.1845703125,290.31671142578125,293.1499938964844,293.1499938964844,283.1499938964844,22140.3203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351231932640076,1.0,0.0,0.0,2.985642910003662,2.985658645629883,5.947974273112777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.599853515625,0.0,827.2024536132812,1895.4371337890625,0.0,1141.2471923828125,0.7421432137489319,1.0,0.0,3.0,1.0,0.0
12043440,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.9990000128746032,0.5286630988121033,0.4578227698802948,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7688052654266357,0.2290156781673431,0.2190721929073333,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8006166219711304,0.2579582631587982,0.1822284013032913,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.7207174897193909,0.1861278861761093,0.1787916868925094,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.7492327094078064,0.2108764350414276,0.9605683088302612,285.08624267578125,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0880126953125,285.0836181640625,1.0,0.4572531878948211,1.0,1.0,0.0,1.0,-2.399163246154785,2.3991587162017822,4.630501280189492e-06,1.8542557954788208,0.9372308254241944,0.9372308254241944,0.0,100.29134368896484,60.0,16410.97265625,-0.0,1198.2933349609375,1.0,283.1499938964844,284.4677429199219,289.1845703125,290.31671142578125,293.1499938964844,293.1499938964844,283.1499938964844,22140.3203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351231932640076,1.0,0.0,0.0,2.985642910003662,2.985658645629883,5.947974273112777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.599853515625,0.0,827.2024536132812,1895.4371337890625,0.0,1141.2471923828125,0.7421432137489319,1.0,0.0,3.0,1.0,0.0
12043500,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9990000128746032,0.5300471782684326,0.4424126744270324,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7775256633758545,0.2290485352277755,0.2188872843980789,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8089928030967712,0.2572261989116668,0.1815700232982635,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7277095317840576,0.1857549995183944,0.1782243996858596,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7560786008834839,0.2098376452922821,0.9547768831253052,285.0608825683594,285.7720031738281,291.8666687011719,286.3531494140625,291.8649597167969,297.08721923828125,285.0585021972656,1.0,0.4499724209308624,1.0,1.0,0.0,1.0,-2.3719639778137207,2.3719594478607178,4.5261890591064e-06,1.8331668376922607,0.9323668479919434,0.9323668479919434,0.0,95.31998443603516,60.0,16372.6552734375,-0.0,1147.011962890625,1.0,283.1499938964844,284.4376220703125,289.21148681640625,290.3252258300781,293.1499938964844,293.1499938964844,283.1499938964844,23317.3203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206541061401367,1.0,0.0,0.0,3.048056602478028,3.0480728149414062,6.199252879923733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.024169921875,0.0,881.6814575195312,1895.4371337890625,0.0,1049.7542724609375,0.7548641562461853,1.0,0.0,3.0,1.0,0.0
12043560,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.5329025983810425,0.425873726606369,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7876002788543701,0.2291813194751739,0.2187985926866531,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8181045055389404,0.2565683424472809,0.1809629201889038,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7357079386711121,0.1854788362979889,0.1777509748935699,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7642646431922913,0.2089441865682602,0.9496623873710632,285.0415954589844,285.8037414550781,291.9033203125,286.3821105957031,291.9015808105469,297.0868530273437,285.0395812988281,1.0,0.4424917697906494,1.0,1.0,0.0,1.0,-2.3445467948913574,2.3445422649383545,4.422293841344072e-06,1.8119075298309328,0.9269230365753174,0.9269230365753174,0.0,90.20828247070312,63.0,16309.36328125,-0.0,1095.98046875,1.0,283.1499938964844,284.4154663085937,289.25604248046875,290.3569641113281,293.1499938964844,293.1499938964844,283.1499938964844,24157.3203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087638139724731,1.0,0.0,0.0,3.087449789047241,3.0874667167663574,6.360527322613052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.7119140625,0.0,917.7871704101562,1895.4371337890625,0.0,978.687255859375,0.7675315737724304,1.0,0.0,3.0,1.0,0.0
12043620,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.538309633731842,0.4094023704528808,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7984476089477539,0.2295097410678863,0.2188901007175445,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8272467851638794,0.2557881474494934,0.1802685409784317,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7442485690116882,0.1852452605962753,0.1773141324520111,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7728660702705383,0.2079052478075027,0.943939208984375,285.0186462402344,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.0968322753906,285.0173034667969,1.0,0.4353911578655243,1.0,1.0,0.0,1.0,-2.3166191577911377,2.316614866256714,4.317405455367407e-06,1.790051817893982,0.9199307560920716,0.9199307560920716,0.0,85.262939453125,63.0,16274.921875,-0.0,1046.15478515625,1.0,283.1499938964844,284.3880615234375,289.3296813964844,290.4222412109375,293.1499938964844,293.1499938964844,283.1499938964844,25493.203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972937941551208,1.0,0.0,0.0,3.147068977355957,3.1470866203308105,6.608544822483964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.29150390625,0.0,974.5297241210938,1895.4371337890625,0.0,913.8435668945312,0.7796966433525085,1.0,0.0,3.0,1.0,0.0
12043680,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.541054368019104,0.4032460451126098,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.802743136882782,0.2297111302614212,0.2189999669790268,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8307404518127441,0.2554586827754974,0.1799830049276352,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7476399540901184,0.1851791441440582,0.1771729886531829,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.776176929473877,0.2074521332979202,0.9415603876113892,285.0123596191406,285.8193359375,291.9766540527344,286.4399719238281,291.9748840332031,297.10748291015625,285.0113830566406,1.0,0.4326563477516174,1.0,1.0,0.0,1.0,-2.305981636047364,2.3059773445129395,4.277866992197232e-06,1.781763195991516,0.9161229133605956,0.9161229133605956,0.0,83.45423889160156,66.0,16263.96484375,-0.0,1027.7579345703125,1.0,283.1499938964844,284.3802795410156,289.36541748046875,290.4565124511719,293.1499938964844,293.1499938964844,283.1499938964844,25939.0390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936903357505798,1.0,0.0,0.0,3.1634886264801025,3.163506507873535,6.677684609712742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.989501953125,0.0,991.0247802734376,1895.4371337890625,0.0,894.2758178710938,0.7868067622184753,1.0,0.0,3.0,1.0,0.0
12043740,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.5489681959152222,0.3890037536621094,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8131216168403625,0.2304838895797729,0.2195469290018081,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8390118479728699,0.2545488476753235,0.1792212277650833,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7560009956359863,0.1851031184196472,0.1769237369298935,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7838731408119202,0.206182599067688,0.9349889159202576,284.9972229003906,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.145751953125,284.99688720703125,1.0,0.4262310564517975,1.0,1.0,0.0,1.0,-2.2804133892059326,2.280409336090088,4.1836169657472055e-06,1.7618409395217896,0.905066967010498,0.905066967010498,0.0,79.33375549316406,69.0,16278.55078125,-0.0,985.055908203125,1.0,283.1499938964844,284.3590087890625,289.4709167480469,290.5655822753906,293.1499938964844,293.1499938964844,283.1499938964844,27542.869140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885657668113708,1.0,0.0,0.0,3.220056772232056,3.2200753688812256,6.918633630448312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.052734375,0.0,1049.5528564453125,1895.4371337890625,0.0,867.1226196289062,0.8014840483665466,1.0,0.0,3.0,1.0,0.0
12043800,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.5489681959152222,0.3890037536621094,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8131216168403625,0.2304838895797729,0.2195469290018081,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8390118479728699,0.2545488476753235,0.1792212277650833,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7560009956359863,0.1851031184196472,0.1769237369298935,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7838731408119202,0.206182599067688,0.9349889159202576,284.9972229003906,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.145751953125,284.99688720703125,1.0,0.4262310564517975,1.0,1.0,0.0,1.0,-2.2804133892059326,2.280409336090088,4.1836169657472055e-06,1.7618409395217896,0.905066967010498,0.905066967010498,0.0,79.33375549316406,69.0,16278.55078125,-0.0,985.055908203125,1.0,283.1499938964844,284.3590087890625,289.4709167480469,290.5655822753906,293.1499938964844,293.1499938964844,283.1499938964844,27542.869140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885657668113708,1.0,0.0,0.0,3.220056772232056,3.2200753688812256,6.918633630448312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.052734375,0.0,1049.5528564453125,1895.4371337890625,0.0,867.1226196289062,0.8014840483665466,1.0,0.0,3.0,1.0,0.0
12043860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.554973840713501,0.3807796537876129,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8195878863334656,0.2314361333847046,0.2203313559293747,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8437908887863159,0.2537919282913208,0.1786146163940429,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7612689733505249,0.1851827800273895,0.176891028881073,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7881333827972412,0.2051656246185302,0.9298225045204164,284.99176025390625,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1739807128906,284.99188232421875,1.0,0.4223949611186981,1.0,1.0,0.0,1.0,-2.264496088027954,2.2644920349121094,4.125502982788021e-06,1.7494384050369265,0.8938856720924377,0.8938856720924377,0.0,76.97924041748047,72.0,16338.6123046875,-0.0,959.7265014648438,1.0,283.1499938964844,284.34735107421875,289.5572814941406,290.6609191894531,293.1499938964844,293.1499938964844,283.1499938964844,29018.693359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892231464385986,1.0,0.0,0.0,3.261793851852417,3.261812925338745,7.099149001987826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.05322265625,0.0,1095.958740234375,1895.4371337890625,0.0,870.5621948242188,0.8066769242286682,1.0,0.0,3.0,1.0,0.0
12043920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.554973840713501,0.3807796537876129,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8195878863334656,0.2314361333847046,0.2203313559293747,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8437908887863159,0.2537919282913208,0.1786146163940429,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7612689733505249,0.1851827800273895,0.176891028881073,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7881333827972412,0.2051656246185302,0.9298225045204164,284.99176025390625,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1739807128906,284.99188232421875,1.0,0.4223949611186981,1.0,1.0,0.0,1.0,-2.264496088027954,2.2644920349121094,4.125502982788021e-06,1.7494384050369265,0.8938856720924377,0.8938856720924377,0.0,76.97924041748047,72.0,16338.6123046875,-0.0,959.7265014648438,1.0,283.1499938964844,284.34735107421875,289.5572814941406,290.6609191894531,293.1499938964844,293.1499938964844,283.1499938964844,29018.693359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892231464385986,1.0,0.0,0.0,3.261793851852417,3.261812925338745,7.099149001987826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.05322265625,0.0,1095.958740234375,1895.4371337890625,0.0,870.5621948242188,0.8066769242286682,1.0,0.0,3.0,1.0,0.0
12043980,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.5592867136001587,0.3772073090076446,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8231189250946045,0.2325264364480972,0.2212867438793182,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8456370830535889,0.2532128393650055,0.1781584322452545,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7638424038887024,0.1853963583707809,0.1770274639129638,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7895231246948242,0.2043507546186447,0.9258431792259216,285.00640869140625,285.8104248046875,292.1944885253906,286.61163330078125,292.1926574707031,297.1940002441406,285.00732421875,1.0,0.4205597043037414,1.0,1.0,0.0,1.0,-2.256183385848999,2.2561793327331543,4.095330041309353e-06,1.7429643869400024,0.8837950825691223,0.8837950825691223,0.0,75.92862701416016,72.0,16395.228515625,-0.0,947.316650390625,1.0,283.1499938964844,284.360595703125,289.6222839355469,290.7334289550781,293.1499938964844,293.1499938964844,283.1499938964844,29304.5390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915085673332214,1.0,0.0,0.0,3.2342989444732666,3.2343180179595947,6.979971658438444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.9296875,0.0,1073.60205078125,1895.4371337890625,0.0,882.61962890625,0.8033084273338318,1.0,0.0,3.0,1.0,0.0
12044040,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,0.5593976378440857,0.3771627247333526,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8231872916221619,0.2325627952814102,0.2213195562362671,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8456514477729797,0.2531977295875549,0.1781468689441681,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7638824582099915,0.1854051798582077,0.1770345419645309,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7895235419273376,0.2043279558420181,0.9257352948188782,285.0069274902344,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1944885253906,285.0078430175781,1.0,0.4205312132835388,1.0,1.0,0.0,1.0,-2.2560343742370605,2.256030321121216,4.0947898014565e-06,1.7428483963012695,0.8829758763313293,0.8829758763313293,0.0,75.91423034667969,75.0,16397.78125,-0.0,947.11181640625,1.0,283.1499938964844,284.3610534667969,289.6241149902344,290.7354736328125,293.1499938964844,293.1499938964844,283.1499938964844,29313.744140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915820598602295,1.0,0.0,0.0,3.233550548553467,3.233569622039795,6.976741815378773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.505859375,0.0,1073.0079345703125,1895.4371337890625,0.0,883.009765625,0.8001502156257629,1.0,0.0,3.0,1.0,0.0
12044100,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.5611605048179626,0.3767271041870117,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8241396546363831,0.2331893593072891,0.2218864560127258,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8456888794898987,0.2529635429382324,0.1779658198356628,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7643659114837646,0.1855668276548385,0.1771672368049621,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7893267273902893,0.2039593011140823,0.923994243144989,285.0208740234375,285.8316650390625,292.2333374023437,286.6421813964844,292.2315368652344,297.2021179199219,285.0223083496094,1.0,0.4201868772506714,1.0,1.0,0.0,1.0,-2.254040479660034,2.254036426544189,4.087574779987335e-06,1.741297721862793,0.8778761029243469,0.8778761029243469,0.0,75.75762939453125,75.0,16427.416015625,-0.0,944.5146484375,1.0,283.1499938964844,284.375732421875,289.65301513671875,290.76727294921875,293.1499938964844,293.1499938964844,283.1499938964844,29113.62890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926852226257324,1.0,0.0,0.0,3.1987898349761963,3.1988086700439453,6.827547736065753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.9599609375,0.0,1041.5721435546875,1895.4371337890625,0.0,888.8882446289062,0.7947136163711548,1.0,0.0,3.0,1.0,0.0
12044160,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.5626642107963562,0.3770748972892761,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.824611485004425,0.2338559180498123,0.222500279545784,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8452192544937134,0.2527700662612915,0.1778199225664138,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7643769979476929,0.185759887099266,0.1773385107517242,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7886167168617249,0.2036181837320327,0.9224237203598022,285.0343933105469,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.20819091796875,285.035888671875,1.0,0.4201797544956207,1.0,1.0,0.0,1.0,-2.253337860107422,2.253333806991577,4.08503774451674e-06,1.7407536506652832,0.8724827170372009,0.8724827170372009,0.0,75.81454467773438,78.0,16474.169921875,-0.0,944.0310668945312,1.0,283.1499938964844,284.3886108398437,289.6809387207031,290.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,29053.62890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936367511749268,1.0,0.0,0.0,3.1743338108062744,3.174352169036865,6.723547585352208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.255615234375,0.0,1020.3596801757812,1895.4371337890625,0.0,893.9878540039062,0.7862104773521423,1.0,0.0,3.0,1.0,0.0
12044220,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9990000128746032,0.5650330781936646,0.3796304166316986,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.824423611164093,0.2352927774190902,0.2238441854715347,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.843099057674408,0.2524903118610382,0.1776158064603805,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7632879018783569,0.186225950717926,0.1777750551700592,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7859870195388794,0.2030012458562851,0.9196679592132568,285.0706481933594,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.21661376953125,285.07257080078125,1.0,0.4209658801555633,1.0,1.0,0.0,1.0,-2.2549877166748047,2.254983425140381,4.091024038643809e-06,1.7420473098754885,0.8625254034996033,0.8625254034996033,0.0,76.43706512451172,81.0,16564.892578125,-0.0,948.0745239257812,1.0,283.1499938964844,284.4259033203125,289.7354431152344,290.85888671875,293.1499938964844,293.1499938964844,283.1499938964844,28446.44140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950052738189697,1.0,0.0,0.0,3.0971474647521973,3.09716534614563,6.400547363227815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.125732421875,0.0,952.7286987304688,1895.4371337890625,0.0,901.3707275390624,0.7679481506347656,1.0,0.0,3.0,1.0,0.0
