time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044280,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9990000128746032,0.5650330781936646,0.3796304166316986,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.824423611164093,0.2352927774190902,0.2238441854715347,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.843099057674408,0.2524903118610382,0.1776158064603805,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7632879018783569,0.186225950717926,0.1777750551700592,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7859870195388794,0.2030012458562851,0.9196679592132568,285.0706481933594,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.21661376953125,285.07257080078125,1.0,0.4209658801555633,1.0,1.0,0.0,1.0,-2.2549877166748047,2.254983425140381,4.091024038643809e-06,1.7420473098754885,0.8625254034996033,0.8625254034996033,0.0,76.43706512451172,81.0,16564.892578125,-0.0,948.0745239257812,1.0,283.1499938964844,284.4259033203125,289.7354431152344,290.85888671875,293.1499938964844,293.1499938964844,283.1499938964844,28446.44140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950052738189697,1.0,0.0,0.0,3.0971474647521973,3.09716534614563,6.400547363227815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.125732421875,0.0,952.7286987304688,1895.4371337890625,0.0,901.3707275390624,0.7679481506347656,1.0,0.0,3.0,1.0,0.0
12044340,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.9990000128746032,0.5666469931602478,0.3841922283172607,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.8230586051940918,0.2368588149547577,0.2253314405679702,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.839781641960144,0.2523448467254638,0.1775211244821548,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.7610558867454529,0.186789408326149,0.1783249676227569,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.7821087837219238,0.2024606019258499,0.9173558354377748,285.113525390625,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.22088623046875,285.11572265625,1.0,0.4226328432559967,1.0,1.0,0.0,1.0,-2.2600209712982178,2.260016918182373,4.109287601750111e-06,1.7459779977798462,0.8532221913337708,0.8532221913337708,0.0,77.62014770507812,84.0,16667.240234375,-0.0,957.6851806640624,1.0,283.1499938964844,284.4704284667969,289.79107666015625,290.9203491210937,293.1499938964844,293.1499938964844,283.1499938964844,27624.220703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959985256195068,1.0,0.0,0.0,3.010200262069702,3.0102171897888184,6.046221869837609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.861083984375,0.0,879.36474609375,1895.4371337890625,0.0,906.7643432617188,0.7473064064979553,1.0,0.0,3.0,1.0,0.0
12044400,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.9990000128746032,0.5666469931602478,0.3841922283172607,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.8230586051940918,0.2368588149547577,0.2253314405679702,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.839781641960144,0.2523448467254638,0.1775211244821548,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.7610558867454529,0.186789408326149,0.1783249676227569,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.7821087837219238,0.2024606019258499,0.9173558354377748,285.113525390625,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.22088623046875,285.11572265625,1.0,0.4226328432559967,1.0,1.0,0.0,1.0,-2.2600209712982178,2.260016918182373,4.109287601750111e-06,1.7459779977798462,0.8532221913337708,0.8532221913337708,0.0,77.62014770507812,84.0,16667.240234375,-0.0,957.6851806640624,1.0,283.1499938964844,284.4704284667969,289.79107666015625,290.9203491210937,293.1499938964844,293.1499938964844,283.1499938964844,27624.220703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959985256195068,1.0,0.0,0.0,3.010200262069702,3.0102171897888184,6.046221869837609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.861083984375,0.0,879.36474609375,1895.4371337890625,0.0,906.7643432617188,0.7473064064979553,1.0,0.0,3.0,1.0,0.0
12044460,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.9990000128746032,0.5676150918006897,0.3902270495891571,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.8208913207054138,0.238542765378952,0.2269459515810012,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8356893658638,0.2523216009140014,0.1775236129760742,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.7580708265304565,0.1874394118785858,0.1789726912975311,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.7774065732955933,0.2019876092672348,0.9154193997383118,285.16162109375,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2220153808594,285.1640625,1.0,0.4249716699123382,1.0,1.0,0.0,1.0,-2.267662525177002,2.267658472061157,4.137089035793906e-06,1.751940131187439,0.8446723818778992,0.8446723818778992,0.0,79.23412322998047,87.0,16778.345703125,-0.0,971.6480712890624,1.0,283.1499938964844,284.5206298828125,289.8482971191406,290.98406982421875,293.1499938964844,293.1499938964844,283.1499938964844,26667.91796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597007691860199,1.0,0.0,0.0,2.918595314025879,2.9186112880706787,5.683829726876866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.453369140625,0.0,805.68603515625,1895.4371337890625,0.0,912.2754516601562,0.7254878282546997,1.0,0.0,3.0,1.0,0.0
12044520,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.9990000128746032,0.5676150918006897,0.3902270495891571,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.8208913207054138,0.238542765378952,0.2269459515810012,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8356893658638,0.2523216009140014,0.1775236129760742,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.7580708265304565,0.1874394118785858,0.1789726912975311,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.7774065732955933,0.2019876092672348,0.9154193997383118,285.16162109375,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2220153808594,285.1640625,1.0,0.4249716699123382,1.0,1.0,0.0,1.0,-2.267662525177002,2.267658472061157,4.137089035793906e-06,1.751940131187439,0.8446723818778992,0.8446723818778992,0.0,79.23412322998047,87.0,16778.345703125,-0.0,971.6480712890624,1.0,283.1499938964844,284.5206298828125,289.8482971191406,290.98406982421875,293.1499938964844,293.1499938964844,283.1499938964844,26667.91796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597007691860199,1.0,0.0,0.0,2.918595314025879,2.9186112880706787,5.683829726876866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.453369140625,0.0,805.68603515625,1895.4371337890625,0.0,912.2754516601562,0.7254878282546997,1.0,0.0,3.0,1.0,0.0
12044580,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.9990000128746032,0.5680221319198608,0.3973143398761749,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.8182153105735779,0.2403376549482345,0.2286769449710846,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.8311464190483093,0.2524120509624481,0.1776143908500671,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.7546440958976746,0.188168928027153,0.1797074675559997,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.7722263336181641,0.2015791088342666,0.9138238430023192,285.2140197753906,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.2209167480469,285.2166442871094,1.0,0.4278218746185303,1.0,1.0,0.0,1.0,-2.2773287296295166,2.277324676513672,4.172392891632626e-06,1.7594783306121826,0.8369659185409546,0.8369659185409546,0.0,81.17903137207031,90.0,16895.78515625,-0.0,989.0607299804688,1.0,283.1499938964844,284.57537841796875,289.9063720703125,291.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,25627.048828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982457995414734,1.0,0.0,0.0,2.8255672454833984,2.825582265853882,5.327269150257052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.5771484375,0.0,734.7345581054688,1895.4371337890625,0.0,919.0792236328124,0.7032490968704224,1.0,0.0,3.0,1.0,0.0
12044640,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.9990000128746032,0.5680221319198608,0.3973143398761749,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.8182153105735779,0.2403376549482345,0.2286769449710846,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.8311464190483093,0.2524120509624481,0.1776143908500671,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.7546440958976746,0.188168928027153,0.1797074675559997,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.7722263336181641,0.2015791088342666,0.9138238430023192,285.2140197753906,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.2209167480469,285.2166442871094,1.0,0.4278218746185303,1.0,1.0,0.0,1.0,-2.2773287296295166,2.277324676513672,4.172392891632626e-06,1.7594783306121826,0.8369659185409546,0.8369659185409546,0.0,81.17903137207031,90.0,16895.78515625,-0.0,989.0607299804688,1.0,283.1499938964844,284.57537841796875,289.9063720703125,291.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,25627.048828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982457995414734,1.0,0.0,0.0,2.8255672454833984,2.825582265853882,5.327269150257052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.5771484375,0.0,734.7345581054688,1895.4371337890625,0.0,919.0792236328124,0.7032490968704224,1.0,0.0,3.0,1.0,0.0
12044700,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.9990000128746032,0.5680369138717651,0.4011498987674713,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430114746094,0.8167550563812256,0.241275280714035,0.2295831888914108,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.8287786841392517,0.2524978518486023,0.1776902228593826,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424621582031,0.7528390884399414,0.1885619908571243,0.1801046282052993,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7695410847663879,0.2013988047838211,0.9131459593772888,285.2435607910156,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.21978759765625,285.24658203125,1.0,0.429399311542511,1.0,1.0,0.0,1.0,-2.282778024673462,2.282773733139038,4.192363121546805e-06,1.763726830482483,0.8336350321769714,0.8336350321769714,0.0,82.25115203857422,90.0,16947.609375,-0.0,998.8429565429688,1.0,283.1499938964844,284.607177734375,289.9352111816406,291.0814208984375,293.1499938964844,293.1499938964844,283.1499938964844,24960.623046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989441871643066,1.0,0.0,0.0,2.771244525909424,2.771259069442749,5.124400104250526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.0595703125,0.0,694.92529296875,1895.4371337890625,0.0,922.9379272460938,0.6929770708084106,1.0,0.0,3.0,1.0,0.0
12044760,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.9990000128746032,0.5679311752319336,0.4051328003406524,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.81524658203125,0.2422400712966919,0.2305182963609695,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695007324219,0.8263801336288452,0.2526106834411621,0.1777876019477844,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.7510083317756653,0.1889740228652954,0.1805226802825927,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690734863281,0.7668330073356628,0.2012352645397186,0.9125561714172364,285.2699279785156,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.2183532714844,285.2727355957031,1.0,0.4310636222362518,1.0,1.0,0.0,1.0,-2.288595676422119,2.2885916233062744,4.213737611280521e-06,1.7682616710662842,0.8301956057548523,0.8301956057548523,0.0,83.37897491455078,93.0,17017.92578125,-0.0,1009.2689208984376,1.0,283.1499938964844,284.6338195800781,289.96441650390625,291.1151428222656,293.1499938964844,293.1499938964844,283.1499938964844,24535.6484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997453331947327,1.0,0.0,0.0,2.7334353923797607,2.733449697494507,4.985525947631686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.923583984375,0.0,668.2772216796875,1895.4371337890625,0.0,927.3828735351562,0.681128740310669,1.0,0.0,3.0,1.0,0.0
12044820,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162536621094,0.9990000128746032,0.5675696134567261,0.4114005863666534,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153686523437,0.8128947019577026,0.2437556833028793,0.2319866865873336,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154296875,0.8227046728134155,0.2528305351734161,0.1779697090387344,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.7482132315635681,0.1896342933177948,0.181191474199295,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.7627176642417908,0.2010175585746765,0.9118016958236694,285.31591796875,285.79541015625,292.6924133300781,286.99981689453125,292.69061279296875,297.2159118652344,285.3189697265625,1.0,0.4337261021137237,1.0,1.0,0.0,1.0,-2.298003911972046,2.297999620437622,4.248423010722036e-06,1.775593876838684,0.8259878754615784,0.8259878754615784,0.0,85.1815414428711,93.0,17107.181640625,-0.0,1026.1497802734375,1.0,283.1499938964844,284.68243408203125,290.0079345703125,291.1644897460937,293.1499938964844,293.1499938964844,283.1499938964844,23606.02734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009905934333801,1.0,0.0,0.0,2.659914970397949,2.659928560256958,4.720943991287641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.9765625,0.0,617.822021484375,1895.4371337890625,0.0,934.3302001953124,0.6662885546684265,1.0,0.0,3.0,1.0,0.0
12044880,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.9990000128746032,0.567402720451355,0.4134210050106048,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.8121457695960999,0.2442457675933838,0.2324630916118621,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32861328125,0.8215439319610596,0.252910852432251,0.1780364513397216,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280334472656,0.747336208820343,0.1898505985736847,0.1814116686582565,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3281555175781,0.7614285945892334,0.2009560018777847,0.9116032123565674,285.3290710449219,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.215087890625,285.3320007324219,1.0,0.4345967769622803,1.0,1.0,0.0,1.0,-2.301109313964844,2.30110502243042,4.259904017089866e-06,1.778013825416565,0.8244184851646423,0.8244184851646423,0.0,85.77005767822266,96.0,17142.6484375,-0.0,1031.724365234375,1.0,283.1499938964844,284.6956481933594,290.0218505859375,291.1806640625,293.1499938964844,293.1499938964844,283.1499938964844,23405.22265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014273166656494,1.0,0.0,0.0,2.64301872253418,2.6430320739746094,4.661158072849503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.263671875,0.0,606.6548461914062,1895.4371337890625,0.0,936.7770385742188,0.6593092083930969,1.0,0.0,3.0,1.0,0.0
12044940,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.391357421875,0.9990000128746032,0.5664669871330261,0.421995997428894,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.8090193271636963,0.2463544607162475,0.2345096170902252,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.816721498966217,0.2533098757266998,0.1783580482006073,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899230957031,0.7437393665313721,0.1907975822687149,0.1823719441890716,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900451660156,0.7561470866203308,0.2007437348365783,0.910969078540802,285.3909912109375,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2117919921875,285.39404296875,1.0,0.4383541047573089,1.0,1.0,0.0,1.0,-2.314645767211914,2.3146414756774902,4.310138592700241e-06,1.788560390472412,0.8197189569473267,0.8197189569473267,0.0,88.30726623535156,99.0,17269.380859375,-0.0,1056.07568359375,1.0,283.1499938964844,284.76025390625,290.0786437988281,291.2456359863281,293.1499938964844,293.1499938964844,283.1499938964844,22253.271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032066941261292,1.0,0.0,0.0,2.555503368377685,2.555515766143799,4.357588636594301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.53466796875,0.0,550.3162231445312,1895.4371337890625,0.0,946.8028564453124,0.6380608677864075,1.0,0.0,3.0,1.0,0.0
12045000,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.391357421875,0.9990000128746032,0.5664669871330261,0.421995997428894,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.8090193271636963,0.2463544607162475,0.2345096170902252,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.816721498966217,0.2533098757266998,0.1783580482006073,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899230957031,0.7437393665313721,0.1907975822687149,0.1823719441890716,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900451660156,0.7561470866203308,0.2007437348365783,0.910969078540802,285.3909912109375,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2117919921875,285.39404296875,1.0,0.4383541047573089,1.0,1.0,0.0,1.0,-2.314645767211914,2.3146414756774902,4.310138592700241e-06,1.788560390472412,0.8197189569473267,0.8197189569473267,0.0,88.30726623535156,99.0,17269.380859375,-0.0,1056.07568359375,1.0,283.1499938964844,284.76025390625,290.0786437988281,291.2456359863281,293.1499938964844,293.1499938964844,283.1499938964844,22253.271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032066941261292,1.0,0.0,0.0,2.555503368377685,2.555515766143799,4.357588636594301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.53466796875,0.0,550.3162231445312,1895.4371337890625,0.0,946.8028564453124,0.6380608677864075,1.0,0.0,3.0,1.0,0.0
12045060,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45574951171875,0.9990000128746032,0.5651364326477051,0.4307173788547516,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548034667969,0.8059417605400085,0.248565211892128,0.2366555780172348,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548645019531,0.8119531869888306,0.2538045346736908,0.1787490844726562,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.7402896285057068,0.1918136030435562,0.1834008395671844,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543762207031,0.7510762810707092,0.2006003558635711,0.9106560945510864,285.4553527832031,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2092590332031,285.4584655761719,1.0,0.4422823488712311,1.0,1.0,0.0,1.0,-2.329029321670532,2.3290250301361084,4.3638524402922485e-06,1.7997645139694214,0.8161662817001343,0.8161662817001343,0.0,90.9543228149414,102.0,17397.32421875,-0.0,1082.04541015625,1.0,283.1499938964844,284.8272399902344,290.1347961425781,291.3100891113281,293.1499938964844,293.1499938964844,283.1499938964844,21088.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050211787223816,1.0,0.0,0.0,2.4714102745056152,2.471421957015991,4.075520223523199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.725830078125,0.0,499.1540222167969,1895.4371337890625,0.0,957.1184692382812,0.617498517036438,1.0,0.0,3.0,1.0,0.0
12045120,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45574951171875,0.9990000128746032,0.5651364326477051,0.4307173788547516,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548034667969,0.8059417605400085,0.248565211892128,0.2366555780172348,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548645019531,0.8119531869888306,0.2538045346736908,0.1787490844726562,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.7402896285057068,0.1918136030435562,0.1834008395671844,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543762207031,0.7510762810707092,0.2006003558635711,0.9106560945510864,285.4553527832031,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2092590332031,285.4584655761719,1.0,0.4422823488712311,1.0,1.0,0.0,1.0,-2.329029321670532,2.3290250301361084,4.3638524402922485e-06,1.7997645139694214,0.8161662817001343,0.8161662817001343,0.0,90.9543228149414,102.0,17397.32421875,-0.0,1082.04541015625,1.0,283.1499938964844,284.8272399902344,290.1347961425781,291.3100891113281,293.1499938964844,293.1499938964844,283.1499938964844,21088.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050211787223816,1.0,0.0,0.0,2.4714102745056152,2.471421957015991,4.075520223523199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.725830078125,0.0,499.1540222167969,1895.4371337890625,0.0,957.1184692382812,0.617498517036438,1.0,0.0,3.0,1.0,0.0
12045180,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.9990000128746032,0.5634002685546875,0.4394679665565491,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213928222656,0.8030052781105042,0.2508783042430877,0.2388996332883834,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5214233398437,0.807259202003479,0.2543925642967224,0.1792069226503372,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.737036406993866,0.1928982734680175,0.1844964474439621,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.7462831735610962,0.2005414515733719,0.9107017517089844,285.5219116210937,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.203125,285.52508544921875,1.0,0.4463430047035217,1.0,1.0,0.0,1.0,-2.344157457351685,2.3441529273986816,4.42071814177325e-06,1.811545372009277,0.8138272762298584,0.8138272762298584,0.0,93.68029022216795,105.0,17526.083984375,-0.0,1109.44677734375,1.0,283.1499938964844,284.8963623046875,290.19049072265625,291.37408447265625,293.1499938964844,293.1499938964844,283.1499938964844,19917.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068386435508728,1.0,0.0,0.0,2.391012668609619,2.391023874282837,3.814671174495743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.846435546875,0.0,452.883544921875,1895.4371337890625,0.0,967.5438842773438,0.6006802916526794,1.0,0.0,3.0,1.0,0.0
12045240,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.9990000128746032,0.5634002685546875,0.4394679665565491,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213928222656,0.8030052781105042,0.2508783042430877,0.2388996332883834,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5214233398437,0.807259202003479,0.2543925642967224,0.1792069226503372,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.737036406993866,0.1928982734680175,0.1844964474439621,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.7462831735610962,0.2005414515733719,0.9107017517089844,285.5219116210937,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.203125,285.52508544921875,1.0,0.4463430047035217,1.0,1.0,0.0,1.0,-2.344157457351685,2.3441529273986816,4.42071814177325e-06,1.811545372009277,0.8138272762298584,0.8138272762298584,0.0,93.68029022216795,105.0,17526.083984375,-0.0,1109.44677734375,1.0,283.1499938964844,284.8963623046875,290.19049072265625,291.37408447265625,293.1499938964844,293.1499938964844,283.1499938964844,19917.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068386435508728,1.0,0.0,0.0,2.391012668609619,2.391023874282837,3.814671174495743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.846435546875,0.0,452.883544921875,1895.4371337890625,0.0,967.5438842773438,0.6006802916526794,1.0,0.0,3.0,1.0,0.0
12045300,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.9990000128746032,0.5623454451560974,0.4438275694847107,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.8016186952590942,0.2520650625228882,0.240055114030838,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.8049375414848328,0.2547105550765991,0.1794571131467819,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.7354888319969177,0.1934596896171569,0.1850664019584655,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.7440049052238464,0.2005427330732345,0.9108806252479552,285.5504150390625,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.2003173828125,285.5533447265625,1.0,0.4484145641326904,1.0,1.0,0.0,1.0,-2.351982355117798,2.351977825164795,4.450283086043783e-06,1.8176387548446653,0.8131527900695801,0.8131527900695801,0.0,95.06561279296876,105.0,17608.314453125,-0.0,1123.64892578125,1.0,283.1499938964844,284.9244079589844,290.2190246582031,291.40777587890625,293.1499938964844,293.1499938964844,283.1499938964844,19560.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607883870601654,1.0,0.0,0.0,2.364953756332397,2.364964723587036,3.731974516085757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.13623046875,0.0,438.5990295410156,1895.4371337890625,0.0,973.5811767578124,0.5944386124610901,1.0,0.0,3.0,1.0,0.0
12045360,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57684326171875,0.9990000128746032,0.5611248016357422,0.4481899738311767,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760498046875,0.8002691268920898,0.2532655894756317,0.2412257343530655,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760498046875,0.8026419281959534,0.2550365626811981,0.1797146946191787,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755615234375,0.7339769005775452,0.1940281391143798,0.1856450587511062,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.7417864203453064,0.2005577385425567,0.9111319780349731,285.5765075683594,285.729736328125,293.0033264160156,287.236572265625,293.0016174316406,297.197998046875,285.57916259765625,1.0,0.4505089819431305,1.0,1.0,0.0,1.0,-2.359935522079468,2.359930992126465,4.480438292375766e-06,1.823831915855408,0.8124998211860657,0.8124998211860657,0.0,96.46788787841795,108.0,17697.396484375,-0.0,1138.1494140625,1.0,283.1499938964844,284.949462890625,290.247802734375,291.44219970703125,293.1499938964844,293.1499938964844,283.1499938964844,19253.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60906982421875,1.0,0.0,0.0,2.344573497772217,2.3445842266082764,3.667930457140756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.809326171875,0.0,427.4949645996094,1895.4371337890625,0.0,980.4682006835938,0.5895118713378906,1.0,0.0,3.0,1.0,0.0
12045420,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62384033203125,0.9990000128746032,0.558114230632782,0.4569126963615417,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.7976701259613037,0.2556967437267303,0.2435991913080215,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.7981579899787903,0.2557023465633392,0.1802424490451812,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.7310450673103333,0.1951769590377807,0.1868174225091934,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62274169921875,0.7375110387802124,0.2006208449602127,0.911801815032959,285.6235046386719,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.19580078125,285.6258239746094,1.0,0.4547468721866607,1.0,1.0,0.0,1.0,-2.376112461090088,2.376107931137085,4.542102487903321e-06,1.8364287614822388,0.8121185898780823,0.8121185898780823,0.0,99.31713104248048,96.0,17888.439453125,-0.0,1167.9078369140625,1.0,283.1499938964844,284.9932556152344,290.3053894042969,291.5120544433594,293.1499938964844,293.1499938964844,283.1499938964844,18800.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118446588516235,1.0,0.0,0.0,2.314661026000977,2.314671516418457,3.574934908101568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.632080078125,0.0,411.5091857910156,1895.4371337890625,0.0,996.7333374023438,0.5822716951370239,1.0,0.0,3.0,1.0,0.0
12045480,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62384033203125,0.9990000128746032,0.558114230632782,0.4569126963615417,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.7976701259613037,0.2556967437267303,0.2435991913080215,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.7981579899787903,0.2557023465633392,0.1802424490451812,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.7310450673103333,0.1951769590377807,0.1868174225091934,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62274169921875,0.7375110387802124,0.2006208449602127,0.911801815032959,285.6235046386719,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.19580078125,285.6258239746094,1.0,0.4547468721866607,1.0,1.0,0.0,1.0,-2.376112461090088,2.376107931137085,4.542102487903321e-06,1.8364287614822388,0.8121185898780823,0.8121185898780823,0.0,99.31713104248048,96.0,17888.439453125,-0.0,1167.9078369140625,1.0,283.1499938964844,284.9932556152344,290.3053894042969,291.5120544433594,293.1499938964844,293.1499938964844,283.1499938964844,18800.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118446588516235,1.0,0.0,0.0,2.314661026000977,2.314671516418457,3.574934908101568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.632080078125,0.0,411.5091857910156,1895.4371337890625,0.0,996.7333374023438,0.5822716951370239,1.0,0.0,3.0,1.0,0.0
12045540,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562194824219,0.9990000128746032,0.5559587478637695,0.4530486166477203,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558532714844,0.8025239706039429,0.2581246793270111,0.2458513081073761,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558532714844,0.801130473613739,0.2563447654247284,0.1806660890579223,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.7342042326927185,0.1963001042604446,0.1878458559513092,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556396484375,0.7394682168960571,0.2006590366363525,0.9118282794952391,285.65606689453125,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.1991271972656,285.6571960449219,1.0,0.4534715116024017,1.0,1.0,0.0,1.0,-2.375972270965576,2.375967741012573,4.54210703537683e-06,1.8366137742996216,0.8125158548355103,0.8125158548355103,0.0,98.2825164794922,84.0,18004.76171875,-0.0,1163.5504150390625,1.0,283.1499938964844,285.02197265625,290.3610534667969,291.5787658691406,293.1499938964844,293.1499938964844,283.1499938964844,18486.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149083971977234,1.0,0.0,0.0,2.2964954376220703,2.296505689620972,3.519042763855396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.208984375,0.0,401.8013610839844,1895.4371337890625,0.0,1014.93603515625,0.5778087377548218,1.0,0.0,3.0,1.0,0.0
12045600,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562194824219,0.9990000128746032,0.5559587478637695,0.4530486166477203,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558532714844,0.8025239706039429,0.2581246793270111,0.2458513081073761,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558532714844,0.801130473613739,0.2563447654247284,0.1806660890579223,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.7342042326927185,0.1963001042604446,0.1878458559513092,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556396484375,0.7394682168960571,0.2006590366363525,0.9118282794952391,285.65606689453125,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.1991271972656,285.6571960449219,1.0,0.4534715116024017,1.0,1.0,0.0,1.0,-2.375972270965576,2.375967741012573,4.54210703537683e-06,1.8366137742996216,0.8125158548355103,0.8125158548355103,0.0,98.2825164794922,84.0,18004.76171875,-0.0,1163.5504150390625,1.0,283.1499938964844,285.02197265625,290.3610534667969,291.5787658691406,293.1499938964844,293.1499938964844,283.1499938964844,18486.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149083971977234,1.0,0.0,0.0,2.2964954376220703,2.296505689620972,3.519042763855396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.208984375,0.0,401.8013610839844,1895.4371337890625,0.0,1014.93603515625,0.5778087377548218,1.0,0.0,3.0,1.0,0.0
12045660,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67218017578125,0.9990000128746032,0.5572925806045532,0.4390628337860107,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720275878906,0.8133214712142944,0.2605438530445099,0.2479884177446365,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720275878906,0.8101708292961121,0.2569582462310791,0.180991068482399,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.7424998879432678,0.1973994374275207,0.1887434422969818,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.7466467618942261,0.2006872594356537,0.9112602472305298,285.672119140625,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2065124511719,285.6724853515625,1.0,0.4484102427959442,1.0,1.0,0.0,1.0,-2.362533569335937,2.3625290393829346,4.491209892876213e-06,1.8263462781906128,0.8134216666221619,0.8134216666221619,0.0,94.16910552978516,87.0,18042.958984375,-0.0,1131.7950439453125,1.0,283.1499938964844,285.0355224609375,290.4100646972656,291.6346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18269.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175589561462402,1.0,0.0,0.0,2.2864460945129395,2.2864561080932617,3.488311506316677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.25634765625,0.0,396.2897338867188,1895.4371337890625,0.0,1030.888427734375,0.5752710700035095,1.0,0.0,3.0,1.0,0.0
12045720,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67218017578125,0.9990000128746032,0.5572925806045532,0.4390628337860107,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720275878906,0.8133214712142944,0.2605438530445099,0.2479884177446365,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720275878906,0.8101708292961121,0.2569582462310791,0.180991068482399,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.7424998879432678,0.1973994374275207,0.1887434422969818,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.7466467618942261,0.2006872594356537,0.9112602472305298,285.672119140625,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2065124511719,285.6724853515625,1.0,0.4484102427959442,1.0,1.0,0.0,1.0,-2.362533569335937,2.3625290393829346,4.491209892876213e-06,1.8263462781906128,0.8134216666221619,0.8134216666221619,0.0,94.16910552978516,87.0,18042.958984375,-0.0,1131.7950439453125,1.0,283.1499938964844,285.0355224609375,290.4100646972656,291.6346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18269.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175589561462402,1.0,0.0,0.0,2.2864460945129395,2.2864561080932617,3.488311506316677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.25634765625,0.0,396.2897338867188,1895.4371337890625,0.0,1030.888427734375,0.5752710700035095,1.0,0.0,3.0,1.0,0.0
12045780,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.9990000128746032,0.5610597729682922,0.4306564927101135,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.8206282258033752,0.2629940807819366,0.2502022385597229,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.8157784938812256,0.2575803399085998,0.1813574582338333,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.7482526898384094,0.198513388633728,0.1897036433219909,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.7512332797050476,0.2007579058408737,0.9111196994781494,285.68438720703125,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.21826171875,285.6850891113281,1.0,0.4461569786071777,1.0,1.0,0.0,1.0,-2.3565056324005127,2.3565011024475098,4.468131919566076e-06,1.8215514421463013,0.8147852420806885,0.8147852420806885,0.0,91.80908203125,90.0,18109.10546875,-0.0,1115.600830078125,1.0,283.1499938964844,285.04559326171875,290.4512939453125,291.68121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18116.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195878386497498,1.0,0.0,0.0,2.282087802886963,2.2820980548858643,3.475026346677623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.756103515625,0.0,393.6349487304688,1895.4371337890625,0.0,1043.226318359375,0.5740789175033569,1.0,0.0,3.0,1.0,0.0
12045840,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.9990000128746032,0.5610597729682922,0.4306564927101135,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.8206282258033752,0.2629940807819366,0.2502022385597229,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.8157784938812256,0.2575803399085998,0.1813574582338333,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.7482526898384094,0.198513388633728,0.1897036433219909,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.7512332797050476,0.2007579058408737,0.9111196994781494,285.68438720703125,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.21826171875,285.6850891113281,1.0,0.4461569786071777,1.0,1.0,0.0,1.0,-2.3565056324005127,2.3565011024475098,4.468131919566076e-06,1.8215514421463013,0.8147852420806885,0.8147852420806885,0.0,91.80908203125,90.0,18109.10546875,-0.0,1115.600830078125,1.0,283.1499938964844,285.04559326171875,290.4512939453125,291.68121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18116.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195878386497498,1.0,0.0,0.0,2.282087802886963,2.2820980548858643,3.475026346677623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.756103515625,0.0,393.6349487304688,1895.4371337890625,0.0,1043.226318359375,0.5740789175033569,1.0,0.0,3.0,1.0,0.0
12045900,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.9990000128746032,0.562934398651123,0.4284960627555847,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913146972656,0.8230866193771362,0.2642315328121185,0.2513433396816253,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913146972656,0.817370593547821,0.2578963041305542,0.1815604269504547,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911926269531,0.7500953674316406,0.199073925614357,0.1902104467153549,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911926269531,0.7524693012237549,0.2007957398891449,0.9111900925636292,285.6914367675781,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.2250671386719,285.6921691894531,1.0,0.4457466900348663,1.0,1.0,0.0,1.0,-2.3562159538269043,2.3562116622924805,4.46703097622958e-06,1.8213244676589968,0.8157460689544678,0.8157460689544678,0.0,91.24983215332033,90.0,18156.330078125,-0.0,1113.0355224609375,1.0,283.1499938964844,285.0510559082031,290.4704895019531,291.70367431640625,293.1499938964844,293.1499938964844,283.1499938964844,18060.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205337047576904,1.0,0.0,0.0,2.28147029876709,2.281480312347412,3.473145397947519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.85400390625,0.0,393.1028137207031,1895.4371337890625,0.0,1049.0155029296875,0.5738579034805298,1.0,0.0,3.0,1.0,0.0
12045960,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.9990000128746032,0.5645977258682251,0.4273936748504638,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.8249267339706421,0.2654760479927063,0.2525020539760589,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.8183378577232361,0.2582150995731354,0.1817732602357864,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.7513717412948608,0.1996350139379501,0.1907287985086441,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.7531253099441528,0.2008325010538101,0.9113028049468994,285.6984558105469,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.2315673828125,285.6991882324219,1.0,0.4457455575466156,1.0,1.0,0.0,1.0,-2.357295274734497,2.357290983200073,4.471125066629611e-06,1.8221650123596191,0.8166632652282715,0.8166632652282715,0.0,91.00399017333984,93.0,18210.4921875,-0.0,1113.2454833984375,1.0,283.1499938964844,285.05621337890625,290.4889221191406,291.72576904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215478777885437,1.0,0.0,0.0,2.282159805297852,2.282169818878174,3.4752451938402373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.10009765625,0.0,393.1246337890625,1895.4371337890625,0.0,1055.2491455078125,0.5739166736602783,1.0,0.0,3.0,1.0,0.0
12046020,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.9990000128746032,0.5667571425437927,0.4273231327533722,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.826970636844635,0.2675797939300537,0.2544789612293243,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.8189103603363037,0.2587555944919586,0.1821474581956863,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.7525373101234436,0.2005771994590759,0.1916174441576004,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.7532429099082947,0.2009006142616272,0.9115929007530212,285.7101135253906,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.240234375,285.7108459472656,1.0,0.4464361369609833,1.0,1.0,0.0,1.0,-2.3614485263824463,2.361443996429444,4.486900252231862e-06,1.8254005908966064,0.8187295794487,0.8187295794487,0.0,91.11641693115234,93.0,18310.396484375,-0.0,1118.309326171875,1.0,283.1499938964844,285.0645751953125,290.5177917480469,291.7615966796875,293.1499938964844,293.1499938964844,283.1499938964844,17925.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235342621803284,1.0,0.0,0.0,2.2847342491149902,2.2847442626953125,3.483090438294312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.1162109375,0.0,393.9155883789063,1895.4371337890625,0.0,1067.53662109375,0.5743680000305176,1.0,0.0,3.0,1.0,0.0
12046080,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.9990000128746032,0.5670718550682068,0.4275321066379547,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121887207031,0.827228844165802,0.2679823040962219,0.254859447479248,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121887207031,0.8188881874084473,0.2588591575622558,0.182220846414566,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.752635657787323,0.2007564455270767,0.1917887926101684,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.7531423568725586,0.2009141892194748,0.911661982536316,285.7122802734375,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.2414245605469,285.7130126953125,1.0,0.4466542601585388,1.0,1.0,0.0,1.0,-2.3625333309173584,2.3625288009643555,4.491025720199104e-06,1.826245903968811,0.8189637660980225,0.8189637660980225,0.0,91.20344543457033,96.0,18330.685546875,-0.0,1119.866455078125,1.0,283.1499938964844,285.0660400390625,290.5229187011719,291.7681579589844,293.1499938964844,293.1499938964844,283.1499938964844,17910.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239578127861023,1.0,0.0,0.0,2.2855210304260254,2.285531044006348,3.4854897990044265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.37158203125,0.0,394.19476318359375,1895.4371337890625,0.0,1070.1695556640625,0.5745179653167725,1.0,0.0,3.0,1.0,0.0
