time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046140,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5683510303497314,0.4302307069301605,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.8280246257781982,0.2705103158950805,0.2572634518146515,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.8179327845573425,0.2595105767250061,0.1826927363872528,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.7524750828742981,0.2018745094537735,0.1928717643022537,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.7517514228820801,0.2010004818439483,0.9121723175048828,285.7255249023437,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2455139160156,285.7262268066406,1.0,0.4485579133033752,1.0,1.0,0.0,1.0,-2.3711416721343994,2.3711371421813965,4.5238330130814575e-06,1.8329533338546755,0.8216469287872314,0.8216469287872314,0.0,92.16056823730467,99.0,18463.478515625,-0.0,1133.345703125,1.0,283.1499938964844,285.0749206542969,290.5519104003906,291.8066101074219,293.1499938964844,293.1499938964844,283.1499938964844,17839.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626907467842102,1.0,0.0,0.0,2.2915658950805664,2.291576147079468,3.503951688799134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.92333984375,0.0,396.5539855957031,1895.4371337890625,0.0,1088.6376953125,0.5757389068603516,1.0,0.0,3.0,1.0,0.0
12046200,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5683510303497314,0.4302307069301605,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.8280246257781982,0.2705103158950805,0.2572634518146515,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.8179327845573425,0.2595105767250061,0.1826927363872528,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.7524750828742981,0.2018745094537735,0.1928717643022537,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.7517514228820801,0.2010004818439483,0.9121723175048828,285.7255249023437,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2455139160156,285.7262268066406,1.0,0.4485579133033752,1.0,1.0,0.0,1.0,-2.3711416721343994,2.3711371421813965,4.5238330130814575e-06,1.8329533338546755,0.8216469287872314,0.8216469287872314,0.0,92.16056823730467,99.0,18463.478515625,-0.0,1133.345703125,1.0,283.1499938964844,285.0749206542969,290.5519104003906,291.8066101074219,293.1499938964844,293.1499938964844,283.1499938964844,17839.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626907467842102,1.0,0.0,0.0,2.2915658950805664,2.291576147079468,3.503951688799134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.92333984375,0.0,396.5539855957031,1895.4371337890625,0.0,1088.6376953125,0.5757389068603516,1.0,0.0,3.0,1.0,0.0
12046260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.9990000128746032,0.5685597658157349,0.4347814321517944,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.8277471661567688,0.2730567753314972,0.2597042024135589,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.8159030079841614,0.2601670324802398,0.1831824034452438,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.7513006925582886,0.2029867470264434,0.1939685940742492,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.7493748664855957,0.2010839730501175,0.912766695022583,285.73785400390625,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.24462890625,285.738525390625,1.0,0.4511784017086029,1.0,1.0,0.0,1.0,-2.3821589946746826,2.38215446472168,4.566000370687107e-06,1.841536283493042,0.8246493339538574,0.8246493339538574,0.0,93.67575073242188,102.0,18603.3359375,-0.0,1151.9036865234375,1.0,283.1499938964844,285.0827331542969,290.5752258300781,291.8399353027344,293.1499938964844,293.1499938964844,283.1499938964844,17783.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302652955055237,1.0,0.0,0.0,2.299732208251953,2.2997424602508545,3.528969614308153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.33935546875,0.0,399.94244384765625,1895.4371337890625,0.0,1109.93310546875,0.577449381351471,1.0,0.0,3.0,1.0,0.0
12046320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.9990000128746032,0.5685597658157349,0.4347814321517944,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.8277471661567688,0.2730567753314972,0.2597042024135589,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.8159030079841614,0.2601670324802398,0.1831824034452438,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.7513006925582886,0.2029867470264434,0.1939685940742492,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.7493748664855957,0.2010839730501175,0.912766695022583,285.73785400390625,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.24462890625,285.738525390625,1.0,0.4511784017086029,1.0,1.0,0.0,1.0,-2.3821589946746826,2.38215446472168,4.566000370687107e-06,1.841536283493042,0.8246493339538574,0.8246493339538574,0.0,93.67575073242188,102.0,18603.3359375,-0.0,1151.9036865234375,1.0,283.1499938964844,285.0827331542969,290.5752258300781,291.8399353027344,293.1499938964844,293.1499938964844,283.1499938964844,17783.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302652955055237,1.0,0.0,0.0,2.299732208251953,2.2997424602508545,3.528969614308153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.33935546875,0.0,399.94244384765625,1895.4371337890625,0.0,1109.93310546875,0.577449381351471,1.0,0.0,3.0,1.0,0.0
12046380,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.9990000128746032,0.5677884817123413,0.4406675100326538,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.8267243504524231,0.2756189405918121,0.2621742784976959,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8131104111671448,0.2608264088630676,0.1836848855018615,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.7494309544563293,0.2040911614894867,0.1950725764036178,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.7463398575782776,0.2011628448963165,0.913406252861023,285.7491455078125,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2405090332031,285.749755859375,1.0,0.4543161392211914,1.0,1.0,0.0,1.0,-2.394894361495972,2.3948898315429688,4.614993031282211e-06,1.8514553308486936,0.8279128670692444,0.8279128670692444,0.0,95.6080093383789,105.0,18746.34375,-0.0,1174.28857421875,1.0,283.1499938964844,285.0893859863281,290.5928649902344,291.86773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17738.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338373422622681,1.0,0.0,0.0,2.3095834255218506,2.309593677520752,3.559267724995152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.45458984375,0.0,404.16888427734375,1895.4371337890625,0.0,1132.901123046875,0.5795500874519348,1.0,0.0,3.0,1.0,0.0
12046440,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.9990000128746032,0.5677884817123413,0.4406675100326538,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.8267243504524231,0.2756189405918121,0.2621742784976959,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8131104111671448,0.2608264088630676,0.1836848855018615,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.7494309544563293,0.2040911614894867,0.1950725764036178,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.7463398575782776,0.2011628448963165,0.913406252861023,285.7491455078125,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2405090332031,285.749755859375,1.0,0.4543161392211914,1.0,1.0,0.0,1.0,-2.394894361495972,2.3948898315429688,4.614993031282211e-06,1.8514553308486936,0.8279128670692444,0.8279128670692444,0.0,95.6080093383789,105.0,18746.34375,-0.0,1174.28857421875,1.0,283.1499938964844,285.0893859863281,290.5928649902344,291.86773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17738.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338373422622681,1.0,0.0,0.0,2.3095834255218506,2.309593677520752,3.559267724995152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.45458984375,0.0,404.16888427734375,1895.4371337890625,0.0,1132.901123046875,0.5795500874519348,1.0,0.0,3.0,1.0,0.0
12046500,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75445556640625,0.9990000128746032,0.5670216679573059,0.4439735412597656,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543029785156,0.8260208964347839,0.2769053280353546,0.2634183764457702,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543029785156,0.8115074038505554,0.2611567080020904,0.1839396208524704,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75421142578125,0.7483207583427429,0.2046402543783188,0.1956256628036499,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75421142578125,0.7446656823158264,0.2012055218219757,0.9137489795684814,285.75439453125,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2379150390625,285.7549743652344,1.0,0.456028938293457,1.0,1.0,0.0,1.0,-2.401742458343506,2.401737928390503,4.641447048925329e-06,1.8567874431610107,0.8296874165534973,0.8296874165534973,0.0,96.69355010986328,105.0,18817.869140625,-0.0,1186.6055908203125,1.0,283.1499938964844,285.0923156738281,290.5997619628906,291.879638671875,293.1499938964844,293.1499938964844,283.1499938964844,17725.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356539726257324,1.0,0.0,0.0,2.314905881881714,2.3149161338806152,3.5756917782237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.50244140625,0.0,406.5159301757813,1895.4371337890625,0.0,1144.704345703125,0.5807006359100342,1.0,0.0,3.0,1.0,0.0
12046560,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.9990000128746032,0.5659818649291992,0.4474779069423675,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592468261719,0.8252183198928833,0.2781955301761627,0.2646684050559997,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.8097893595695496,0.2614873051643371,0.1841962933540344,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591552734375,0.7471219897270203,0.2051871716976165,0.196178987622261,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.7429189085960388,0.2012508064508438,0.9141184091567992,285.7593078613281,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.23541259765625,285.7598571777344,1.0,0.4578236937522888,1.0,1.0,0.0,1.0,-2.4088706970214844,2.4088659286499023,4.669064765039366e-06,1.8623366355896,0.831381618976593,0.831381618976593,0.0,97.84781646728516,108.0,18889.90234375,-0.0,1199.594482421875,1.0,283.1499938964844,285.09490966796875,290.6054077148437,291.8902282714844,293.1499938964844,293.1499938964844,283.1499938964844,17703.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374607086181641,1.0,0.0,0.0,2.3207578659057617,2.320768117904663,3.593792996525736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.28173828125,0.0,409.0778198242188,1895.4371337890625,0.0,1156.5240478515625,0.5819592475891113,1.0,0.0,3.0,1.0,0.0
12046620,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684326171875,0.9990000128746032,0.5632606744766235,0.4549156725406647,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.8234146237373352,0.2807837426662445,0.2671819031238556,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.8060906529426575,0.2621475458145141,0.1847133934497833,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.7445563077926636,0.2062736749649047,0.1972846239805221,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.7392878532409668,0.2013323158025741,0.914869487285614,285.76837158203125,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2320251464844,285.76885986328125,1.0,0.461584210395813,1.0,1.0,0.0,1.0,-2.4236772060394287,2.4236724376678467,4.7266985347960144e-06,1.8738608360290527,0.834993302822113,0.834993302822113,0.0,100.31375885009766,111.0,19031.908203125,-0.0,1227.08154296875,1.0,283.1499938964844,285.0994567871094,290.6136169433594,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17677.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410473585128784,1.0,0.0,0.0,2.33289647102356,2.332906723022461,3.631485014921054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.93701171875,0.0,414.5161743164063,1895.4371337890625,0.0,1180.2257080078125,0.5845977067947388,1.0,0.0,3.0,1.0,0.0
12046680,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684326171875,0.9990000128746032,0.5632606744766235,0.4549156725406647,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.8234146237373352,0.2807837426662445,0.2671819031238556,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.8060906529426575,0.2621475458145141,0.1847133934497833,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.7445563077926636,0.2062736749649047,0.1972846239805221,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.7392878532409668,0.2013323158025741,0.914869487285614,285.76837158203125,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2320251464844,285.76885986328125,1.0,0.461584210395813,1.0,1.0,0.0,1.0,-2.4236772060394287,2.4236724376678467,4.7266985347960144e-06,1.8738608360290527,0.834993302822113,0.834993302822113,0.0,100.31375885009766,111.0,19031.908203125,-0.0,1227.08154296875,1.0,283.1499938964844,285.0994567871094,290.6136169433594,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17677.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410473585128784,1.0,0.0,0.0,2.33289647102356,2.332906723022461,3.631485014921054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.93701171875,0.0,414.5161743164063,1895.4371337890625,0.0,1180.2257080078125,0.5845977067947388,1.0,0.0,3.0,1.0,0.0
12046740,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.9990000128746032,0.55977863073349,0.4628220796585083,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762756347656,0.821408748626709,0.2833773493766784,0.2697083353996277,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762756347656,0.802124559879303,0.2628032565116882,0.1852327585220337,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.7418297529220581,0.2073468118906021,0.1983850449323654,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.735508382320404,0.2013783454895019,0.9155244827270508,285.7763366699219,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2315979003906,285.7767639160156,1.0,0.4655126929283142,1.0,1.0,0.0,1.0,-2.438943862915039,2.438938856124878,4.786500085174339e-06,1.88573968410492,0.8386946320533752,0.8386946320533752,0.0,102.95906829833984,99.0,19170.48828125,-0.0,1256.1719970703125,1.0,283.1499938964844,285.1029663085937,290.6180419921875,291.9218139648437,293.1499938964844,293.1499938964844,283.1499938964844,17657.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445517539978027,1.0,0.0,0.0,2.3457398414611816,2.345750093460083,3.671580373065808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.46875,0.0,420.3680725097656,1895.4371337890625,0.0,1203.6844482421875,0.5874043703079224,1.0,0.0,3.0,1.0,0.0
12046800,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.9990000128746032,0.55977863073349,0.4628220796585083,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762756347656,0.821408748626709,0.2833773493766784,0.2697083353996277,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762756347656,0.802124559879303,0.2628032565116882,0.1852327585220337,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.7418297529220581,0.2073468118906021,0.1983850449323654,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.735508382320404,0.2013783454895019,0.9155244827270508,285.7763366699219,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2315979003906,285.7767639160156,1.0,0.4655126929283142,1.0,1.0,0.0,1.0,-2.438943862915039,2.438938856124878,4.786500085174339e-06,1.88573968410492,0.8386946320533752,0.8386946320533752,0.0,102.95906829833984,99.0,19170.48828125,-0.0,1256.1719970703125,1.0,283.1499938964844,285.1029663085937,290.6180419921875,291.9218139648437,293.1499938964844,293.1499938964844,283.1499938964844,17657.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445517539978027,1.0,0.0,0.0,2.3457398414611816,2.345750093460083,3.671580373065808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.46875,0.0,420.3680725097656,1895.4371337890625,0.0,1203.6844482421875,0.5874043703079224,1.0,0.0,3.0,1.0,0.0
12046860,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.9990000128746032,0.5570977330207825,0.4584684669971466,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.826080322265625,0.2859325408935547,0.2720814943313598,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77447509765625,0.805318295955658,0.2634135484695434,0.1856335699558258,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.7451369166374207,0.2083674073219299,0.1993167847394943,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.7375964522361755,0.2013454288244247,0.9152476191520692,285.7743835449219,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2338562011719,285.7738647460937,1.0,0.4640083909034729,1.0,1.0,0.0,1.0,-2.437853574752808,2.4378488063812256,4.7827766138652805e-06,1.885187149047852,0.8422824144363403,0.8422824144363403,0.0,101.7471694946289,87.0,19210.607421875,-0.0,1249.82373046875,1.0,283.1499938964844,285.0975952148437,290.6179504394531,291.9281311035156,293.1499938964844,293.1499938964844,283.1499938964844,17649.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477442979812622,1.0,0.0,0.0,2.358910083770752,2.3589205741882324,3.712924581122934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.9541015625,0.0,426.48822021484375,1895.4371337890625,0.0,1225.310546875,0.5903006792068481,1.0,0.0,3.0,1.0,0.0
12046920,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.9990000128746032,0.5570977330207825,0.4584684669971466,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.826080322265625,0.2859325408935547,0.2720814943313598,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77447509765625,0.805318295955658,0.2634135484695434,0.1856335699558258,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.7451369166374207,0.2083674073219299,0.1993167847394943,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.7375964522361755,0.2013454288244247,0.9152476191520692,285.7743835449219,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2338562011719,285.7738647460937,1.0,0.4640083909034729,1.0,1.0,0.0,1.0,-2.437853574752808,2.4378488063812256,4.7827766138652805e-06,1.885187149047852,0.8422824144363403,0.8422824144363403,0.0,101.7471694946289,87.0,19210.607421875,-0.0,1249.82373046875,1.0,283.1499938964844,285.0975952148437,290.6179504394531,291.9281311035156,293.1499938964844,293.1499938964844,283.1499938964844,17649.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477442979812622,1.0,0.0,0.0,2.358910083770752,2.3589205741882324,3.712924581122934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.9541015625,0.0,426.48822021484375,1895.4371337890625,0.0,1225.310546875,0.5903006792068481,1.0,0.0,3.0,1.0,0.0
12046980,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604675292969,0.9990000128746032,0.5576963424682617,0.4442127346992492,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.8363656997680664,0.2884517312049866,0.2743124961853027,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607116699219,0.8141837120056152,0.2639783322811126,0.18592369556427,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7536436915397644,0.2093455046415329,0.2000988572835922,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7446881532669067,0.2013040632009506,0.9143285155296326,285.76055908203125,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2356872558594,285.75958251953125,1.0,0.4587997794151306,1.0,1.0,0.0,1.0,-2.423600196838379,2.423595666885376,4.727303803520044e-06,1.8742824792861936,0.8455262184143066,0.8455262184143066,0.0,97.47897338867188,90.0,19160.494140625,-0.0,1215.26953125,1.0,283.1499938964844,285.0826721191406,290.6107788085937,291.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,17657.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497014760971069,1.0,0.0,0.0,2.371753692626953,2.3717641830444336,3.7534664443228404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.11865234375,0.0,432.593994140625,1895.4371337890625,0.0,1238.686767578125,0.593150794506073,1.0,0.0,3.0,1.0,0.0
12047040,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604675292969,0.9990000128746032,0.5576963424682617,0.4442127346992492,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.8363656997680664,0.2884517312049866,0.2743124961853027,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607116699219,0.8141837120056152,0.2639783322811126,0.18592369556427,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7536436915397644,0.2093455046415329,0.2000988572835922,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7446881532669067,0.2013040632009506,0.9143285155296326,285.76055908203125,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2356872558594,285.75958251953125,1.0,0.4587997794151306,1.0,1.0,0.0,1.0,-2.423600196838379,2.423595666885376,4.727303803520044e-06,1.8742824792861936,0.8455262184143066,0.8455262184143066,0.0,97.47897338867188,90.0,19160.494140625,-0.0,1215.26953125,1.0,283.1499938964844,285.0826721191406,290.6107788085937,291.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,17657.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497014760971069,1.0,0.0,0.0,2.371753692626953,2.3717641830444336,3.7534664443228404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.11865234375,0.0,432.593994140625,1895.4371337890625,0.0,1238.686767578125,0.593150794506073,1.0,0.0,3.0,1.0,0.0
12047100,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.5590761303901672,0.4390577673912048,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.8405263423919678,0.2897178530693054,0.2754465937614441,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75311279296875,0.8174307942390442,0.2642611563205719,0.1860789358615875,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.7570080161094666,0.2098376452922821,0.2005059123039245,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75323486328125,0.7473774552345276,0.2013152986764907,0.9140604734420776,285.7530212402344,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.2365417480469,285.75250244140625,1.0,0.4573647379875183,1.0,1.0,0.0,1.0,-2.419111728668213,2.419106960296631,4.709581844508648e-06,1.8706766366958616,0.8470861911773682,0.8470861911773682,0.0,95.97991180419922,90.0,19143.61328125,-0.0,1203.83447265625,1.0,283.1499938964844,285.0753173828125,290.6054077148437,291.9147644042969,293.1499938964844,293.1499938964844,283.1499938964844,17669.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500592231750488,1.0,0.0,0.0,2.377835750579834,2.3778462409973145,3.772741763441445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.60888671875,0.0,435.5470581054688,1895.4371337890625,0.0,1241.1412353515625,0.5945130586624146,1.0,0.0,3.0,1.0,0.0
12047160,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484130859375,0.9990000128746032,0.5605120658874512,0.4356935918331146,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485046386719,0.843699038028717,0.2909942865371704,0.276610255241394,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.8196536302566528,0.2645491361618042,0.186252474784851,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.759453535079956,0.2103348225355148,0.200938805937767,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.7491952776908875,0.2013458907604217,0.9139959812164308,285.7484436035156,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.2378845214844,285.748046875,1.0,0.4564718902111053,1.0,1.0,0.0,1.0,-2.4171159267425537,2.417111396789551,4.701776560978033e-06,1.869107365608216,0.8485020995140076,0.8485020995140076,0.0,95.0427017211914,93.0,19143.607421875,-0.0,1197.64697265625,1.0,283.1499938964844,285.0701904296875,290.6003723144531,291.90887451171875,293.1499938964844,293.1499938964844,283.1499938964844,17673.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501253247261047,1.0,0.0,0.0,2.3839406967163086,2.383951425552368,3.792139011693507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.20849609375,0.0,438.4853820800781,1895.4371337890625,0.0,1241.5953369140625,0.5958700776100159,1.0,0.0,3.0,1.0,0.0
12047220,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.9990000128746032,0.5628348588943481,0.4323166012763977,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.8479278087615967,0.2933657467365265,0.2788018584251404,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8221332430839539,0.265092134475708,0.1866017282009124,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.7624448537826538,0.2112579494714737,0.2017728388309478,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.7511043548583984,0.2014213800430297,0.9141435623168944,285.7428894042969,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.2413024902344,285.74267578125,1.0,0.4559448957443237,1.0,1.0,0.0,1.0,-2.417286872863769,2.4172821044921875,4.702381829702063e-06,1.8692084550857544,0.8512466549873352,0.8512466549873352,0.0,94.17808532714844,93.0,19163.880859375,-0.0,1194.286376953125,1.0,283.1499938964844,285.0633544921875,290.5932922363281,291.9013671875,293.1499938964844,293.1499938964844,283.1499938964844,17689.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500855684280396,1.0,0.0,0.0,2.394587993621826,2.3945987224578857,3.826088459391032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.1328125,0.0,443.6871948242188,1895.4371337890625,0.0,1241.3223876953125,0.5982507467269897,1.0,0.0,3.0,1.0,0.0
12047280,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.9990000128746032,0.5630038976669312,0.4321770966053009,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.8482041954994202,0.293573260307312,0.2789952754974365,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.8222602009773254,0.265140175819397,0.186633825302124,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7626194953918457,0.2113386392593383,0.2018473595380783,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7511885166168213,0.2014283537864685,0.9141674041748048,285.7425537109375,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2416076660156,285.7423400878906,1.0,0.4559594392776489,1.0,1.0,0.0,1.0,-2.4175078868865967,2.4175033569335938,4.703238118963782e-06,1.869377851486206,0.8513309955596924,0.8513309955596924,0.0,94.14934539794922,96.0,19166.796875,-0.0,1194.425537109375,1.0,283.1499938964844,285.0628662109375,290.5928039550781,291.90093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17689.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65008944272995,1.0,0.0,0.0,2.395510673522949,2.395521402359009,3.829037211744435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.126953125,0.0,444.1365051269531,1895.4371337890625,0.0,1241.3487548828125,0.5984560251235962,1.0,0.0,3.0,1.0,0.0
12047340,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.9990000128746032,0.5645403265953064,0.4321818649768829,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.8505904674530029,0.2961825728416443,0.2814458608627319,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.8228358030319214,0.2657505571842193,0.1870552003383636,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.7638087272644043,0.21235091984272,0.2028007358312606,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.7512885332107544,0.2015152126550674,0.914556324481964,285.740234375,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2445678710937,285.7402038574219,1.0,0.4568176865577698,1.0,1.0,0.0,1.0,-2.4225733280181885,2.4225685596466064,4.722918674815446e-06,1.8732833862304688,0.8540185689926147,0.8540185689926147,0.0,94.3123779296875,99.0,19215.26953125,-0.0,1201.003173828125,1.0,283.1499938964844,285.0587158203125,290.5876159667969,291.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,17705.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504147052764893,1.0,0.0,0.0,2.4064669609069824,2.406477689743042,3.864142570364493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.8642578125,0.0,449.53814697265625,1895.4371337890625,0.0,1243.5833740234375,0.6009069681167603,1.0,0.0,3.0,1.0,0.0
12047400,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.9990000128746032,0.5645403265953064,0.4321818649768829,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.8505904674530029,0.2961825728416443,0.2814458608627319,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.8228358030319214,0.2657505571842193,0.1870552003383636,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.7638087272644043,0.21235091984272,0.2028007358312606,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.7512885332107544,0.2015152126550674,0.914556324481964,285.740234375,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2445678710937,285.7402038574219,1.0,0.4568176865577698,1.0,1.0,0.0,1.0,-2.4225733280181885,2.4225685596466064,4.722918674815446e-06,1.8732833862304688,0.8540185689926147,0.8540185689926147,0.0,94.3123779296875,99.0,19215.26953125,-0.0,1201.003173828125,1.0,283.1499938964844,285.0587158203125,290.5876159667969,291.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,17705.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504147052764893,1.0,0.0,0.0,2.4064669609069824,2.406477689743042,3.864142570364493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.8642578125,0.0,449.53814697265625,1895.4371337890625,0.0,1243.5833740234375,0.6009069681167603,1.0,0.0,3.0,1.0,0.0
12047460,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.9990000128746032,0.5648831129074097,0.4348181188106537,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.8513501882553101,0.2988157868385315,0.2839467525482178,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.8218958973884583,0.2663769721984863,0.1875079125165939,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.7634946703910828,0.2133668065071106,0.2037850469350814,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.7499564290046692,0.2015990316867828,0.9150593280792236,285.7406005859375,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2452087402344,285.74072265625,1.0,0.4586890041828155,1.0,1.0,0.0,1.0,-2.4310731887817383,2.431068420410156,4.756078851642087e-06,1.879858374595642,0.8565838932991028,0.8565838932991028,0.0,95.26307678222656,102.0,19282.31640625,-0.0,1214.8988037109375,1.0,283.1499938964844,285.05694580078125,290.5826110839844,291.8960266113281,293.1499938964844,293.1499938964844,283.1499938964844,17721.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513829827308655,1.0,0.0,0.0,2.416836261749268,2.4168472290039062,3.897515341577673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.54541015625,0.0,454.692626953125,1895.4371337890625,0.0,1250.25,0.6032276153564453,1.0,0.0,3.0,1.0,0.0
12047520,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.9990000128746032,0.5648831129074097,0.4348181188106537,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.8513501882553101,0.2988157868385315,0.2839467525482178,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.8218958973884583,0.2663769721984863,0.1875079125165939,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.7634946703910828,0.2133668065071106,0.2037850469350814,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.7499564290046692,0.2015990316867828,0.9150593280792236,285.7406005859375,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2452087402344,285.74072265625,1.0,0.4586890041828155,1.0,1.0,0.0,1.0,-2.4310731887817383,2.431068420410156,4.756078851642087e-06,1.879858374595642,0.8565838932991028,0.8565838932991028,0.0,95.26307678222656,102.0,19282.31640625,-0.0,1214.8988037109375,1.0,283.1499938964844,285.05694580078125,290.5826110839844,291.8960266113281,293.1499938964844,293.1499938964844,283.1499938964844,17721.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513829827308655,1.0,0.0,0.0,2.416836261749268,2.4168472290039062,3.897515341577673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.54541015625,0.0,454.692626953125,1895.4371337890625,0.0,1250.25,0.6032276153564453,1.0,0.0,3.0,1.0,0.0
12047580,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.9990000128746032,0.564052939414978,0.439304769039154,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8509747982025146,0.3014679849147796,0.2864851951599121,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8199103474617004,0.2670157253742218,0.1879837810993194,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7621433138847351,0.2143830806016922,0.2047893106937408,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7476543188095093,0.2016799449920654,0.9156404137611388,285.74298095703125,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2440185546875,285.7431640625,1.0,0.4612740874290466,1.0,1.0,0.0,1.0,-2.4419875144958496,2.441982746124268,4.798849204235012e-06,1.88830828666687,0.8590438365936279,0.8590438365936279,0.0,96.77820587158205,105.0,19362.564453125,-0.0,1234.095458984375,1.0,283.1499938964844,285.0569763183594,290.5765075683594,291.8945617675781,293.1499938964844,293.1499938964844,283.1499938964844,17735.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528890132904053,1.0,0.0,0.0,2.426669120788574,2.426680088043213,3.929293939108902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.56689453125,0.0,459.6165161132813,1895.4371337890625,0.0,1260.6622314453125,0.6054291725158691,1.0,0.0,3.0,1.0,0.0
12047640,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.9990000128746032,0.564052939414978,0.439304769039154,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8509747982025146,0.3014679849147796,0.2864851951599121,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8199103474617004,0.2670157253742218,0.1879837810993194,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7621433138847351,0.2143830806016922,0.2047893106937408,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7476543188095093,0.2016799449920654,0.9156404137611388,285.74298095703125,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2440185546875,285.7431640625,1.0,0.4612740874290466,1.0,1.0,0.0,1.0,-2.4419875144958496,2.441982746124268,4.798849204235012e-06,1.88830828666687,0.8590438365936279,0.8590438365936279,0.0,96.77820587158205,105.0,19362.564453125,-0.0,1234.095458984375,1.0,283.1499938964844,285.0569763183594,290.5765075683594,291.8945617675781,293.1499938964844,293.1499938964844,283.1499938964844,17735.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528890132904053,1.0,0.0,0.0,2.426669120788574,2.426680088043213,3.929293939108902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.56689453125,0.0,459.6165161132813,1895.4371337890625,0.0,1260.6622314453125,0.6054291725158691,1.0,0.0,3.0,1.0,0.0
12047700,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.9990000128746032,0.563216507434845,0.442084401845932,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.850468099117279,0.3028002083301544,0.28776615858078,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.8186220526695251,0.2673389017581939,0.1882287263870239,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.7611792087554932,0.2148905992507934,0.2052967548370361,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.7462378144264221,0.2017173916101455,0.91594797372818,285.7447814941406,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.2432556152344,285.7450256347656,1.0,0.4627736210823059,1.0,1.0,0.0,1.0,-2.44813871383667,2.448133945465088,4.823043582291575e-06,1.89307188987732,0.8602983355522156,0.8602983355522156,0.0,97.7039566040039,105.0,19406.46875,-0.0,1245.282958984375,1.0,283.1499938964844,285.0575561523437,290.57293701171875,291.8935852050781,293.1499938964844,293.1499938964844,283.1499938964844,17745.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537814736366272,1.0,0.0,0.0,2.431330680847168,2.431341648101806,3.9444043409275764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.61669921875,0.0,461.9783935546875,1895.4371337890625,0.0,1266.8568115234375,0.6064761281013489,1.0,0.0,3.0,1.0,0.0
12047760,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469177246094,0.9990000128746032,0.562120258808136,0.4451470375061035,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.8497997522354126,0.3041358292102813,0.2890535891056061,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.8171811103820801,0.2676640748977661,0.188477486371994,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.7600707411766052,0.2153972536325454,0.2058066129684448,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.7446889281272888,0.2017505168914795,0.9162548780441284,285.74688720703125,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2426452636719,285.7471618652344,1.0,0.4643812477588653,1.0,1.0,0.0,1.0,-2.4546444416046143,2.454639673233032,4.848701337323291e-06,1.898110628128052,0.8614193797111511,0.8614193797111511,0.0,98.7210693359375,108.0,19452.78125,-0.0,1257.3302001953125,1.0,283.1499938964844,285.0583801269531,290.569091796875,291.8924255371094,293.1499938964844,293.1499938964844,283.1499938964844,17747.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547317504882812,1.0,0.0,0.0,2.436020851135254,2.4360318183898926,3.959636956096802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.724609375,0.0,464.3291320800781,1895.4371337890625,0.0,1273.47265625,0.6075225472450256,1.0,0.0,3.0,1.0,0.0
12047820,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.9990000128746032,0.5592516660690308,0.4519248008728027,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.8481110334396362,0.306814581155777,0.2916436791419983,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.8139519095420837,0.2683184742927551,0.1889837980270385,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.7575452923774719,0.2164066433906555,0.2068306505680084,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.741306483745575,0.2017965614795684,0.9168274402618408,285.751953125,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2425537109375,285.7522888183594,1.0,0.467840313911438,1.0,1.0,0.0,1.0,-2.468425035476685,2.4684200286865234,4.903281933366088e-06,1.9087837934494016,0.8637314438819885,0.8637314438819885,0.0,100.97370147705078,111.0,19550.115234375,-0.0,1283.4544677734375,1.0,283.1499938964844,285.0608215332031,290.5608825683594,291.88983154296875,293.1499938964844,293.1499938964844,283.1499938964844,17758.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567261219024658,1.0,0.0,0.0,2.444959878921509,2.4449708461761475,3.988750165717647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.0263671875,0.0,468.8602294921875,1895.4371337890625,0.0,1287.424560546875,0.609523355960846,1.0,0.0,3.0,1.0,0.0
12047880,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.9990000128746032,0.5592516660690308,0.4519248008728027,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.8481110334396362,0.306814581155777,0.2916436791419983,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.8139519095420837,0.2683184742927551,0.1889837980270385,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.7575452923774719,0.2164066433906555,0.2068306505680084,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.741306483745575,0.2017965614795684,0.9168274402618408,285.751953125,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2425537109375,285.7522888183594,1.0,0.467840313911438,1.0,1.0,0.0,1.0,-2.468425035476685,2.4684200286865234,4.903281933366088e-06,1.9087837934494016,0.8637314438819885,0.8637314438819885,0.0,100.97370147705078,111.0,19550.115234375,-0.0,1283.4544677734375,1.0,283.1499938964844,285.0608215332031,290.5608825683594,291.88983154296875,293.1499938964844,293.1499938964844,283.1499938964844,17758.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567261219024658,1.0,0.0,0.0,2.444959878921509,2.4449708461761475,3.988750165717647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.0263671875,0.0,468.8602294921875,1895.4371337890625,0.0,1287.424560546875,0.609523355960846,1.0,0.0,3.0,1.0,0.0
12047940,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.9990000128746032,0.5555739402770996,0.4593737721443176,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579040527344,0.8460906147956848,0.3094999194145202,0.2942490577697754,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8103606700897217,0.2689758241176605,0.1894987672567367,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.754737377166748,0.217408537864685,0.2078564763069152,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.737652599811554,0.2018034160137176,0.9172797799110411,285.7579345703125,285.59136962890625,293.5773620605469,287.5423889160156,293.57733154296875,297.2442321777344,285.7582702636719,1.0,0.471538782119751,1.0,1.0,0.0,1.0,-2.4828996658325195,2.4828946590423584,4.960949354426703e-06,1.919994592666626,0.8660072088241577,0.8660072088241577,0.0,103.46185302734376,99.0,19652.9140625,-0.0,1311.69873046875,1.0,283.1499938964844,285.0640869140625,290.55255126953125,291.88726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17767.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587666273117065,1.0,0.0,0.0,2.453562021255493,2.453573226928711,4.016866910205863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.56689453125,0.0,473.2420043945313,1895.4371337890625,0.0,1301.79150390625,0.6114476323127747,1.0,0.0,3.0,1.0,0.0
