time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048000,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.9990000128746032,0.5555739402770996,0.4593737721443176,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579040527344,0.8460906147956848,0.3094999194145202,0.2942490577697754,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8103606700897217,0.2689758241176605,0.1894987672567367,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.754737377166748,0.217408537864685,0.2078564763069152,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.737652599811554,0.2018034160137176,0.9172797799110411,285.7579345703125,285.59136962890625,293.5773620605469,287.5423889160156,293.57733154296875,297.2442321777344,285.7582702636719,1.0,0.471538782119751,1.0,1.0,0.0,1.0,-2.4828996658325195,2.4828946590423584,4.960949354426703e-06,1.919994592666626,0.8660072088241577,0.8660072088241577,0.0,103.46185302734376,99.0,19652.9140625,-0.0,1311.69873046875,1.0,283.1499938964844,285.0640869140625,290.55255126953125,291.88726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17767.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587666273117065,1.0,0.0,0.0,2.453562021255493,2.453573226928711,4.016866910205863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.56689453125,0.0,473.2420043945313,1895.4371337890625,0.0,1301.79150390625,0.6114476323127747,1.0,0.0,3.0,1.0,0.0
12048060,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.755859375,0.9990000128746032,0.5527441501617432,0.4545690417289734,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.8512206673622131,0.3121498525142669,0.2967048287391662,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.8136933445930481,0.2695961594581604,0.1899016499519348,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.7583560347557068,0.2183657735586166,0.2087218761444091,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.7399609088897705,0.2017440348863601,0.9168448448181152,285.75592041015625,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24444580078125,285.7554626464844,1.0,0.469857782125473,1.0,1.0,0.0,1.0,-2.481098890304565,2.4810938835144043,4.954239557264373e-06,1.918850302696228,0.86811763048172,0.86811763048172,0.0,102.1115493774414,87.0,19664.662109375,-0.0,1303.7578125,1.0,283.1499938964844,285.06005859375,290.5434875488281,291.8816223144531,293.1499938964844,293.1499938964844,283.1499938964844,17778.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606010794639587,1.0,0.0,0.0,2.4617886543273926,2.4617998600006104,4.043848491619429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.34716796875,0.0,477.4718322753906,1895.4371337890625,0.0,1314.7869873046875,0.6132907271385193,1.0,0.0,3.0,1.0,0.0
12048120,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.755859375,0.9990000128746032,0.5527441501617432,0.4545690417289734,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.8512206673622131,0.3121498525142669,0.2967048287391662,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.8136933445930481,0.2695961594581604,0.1899016499519348,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.7583560347557068,0.2183657735586166,0.2087218761444091,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.7399609088897705,0.2017440348863601,0.9168448448181152,285.75592041015625,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24444580078125,285.7554626464844,1.0,0.469857782125473,1.0,1.0,0.0,1.0,-2.481098890304565,2.4810938835144043,4.954239557264373e-06,1.918850302696228,0.86811763048172,0.86811763048172,0.0,102.1115493774414,87.0,19664.662109375,-0.0,1303.7578125,1.0,283.1499938964844,285.06005859375,290.5434875488281,291.8816223144531,293.1499938964844,293.1499938964844,283.1499938964844,17778.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606010794639587,1.0,0.0,0.0,2.4617886543273926,2.4617998600006104,4.043848491619429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.34716796875,0.0,477.4718322753906,1895.4371337890625,0.0,1314.7869873046875,0.6132907271385193,1.0,0.0,3.0,1.0,0.0
12048180,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.9990000128746032,0.5531546473503113,0.4398509860038757,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74395751953125,0.8626325130462646,0.3147701621055603,0.2990246117115021,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.8226034045219421,0.2701826393604278,0.1902020573616027,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.7675492167472839,0.2192907631397247,0.2094475477933883,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.7474223375320435,0.2017055749893188,0.9158846139907836,285.743896484375,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24609375,285.7430419921875,1.0,0.464528739452362,1.0,1.0,0.0,1.0,-2.4662914276123047,2.466286420822144,4.895473921351368e-06,1.907477140426636,0.8699278831481934,0.8699278831481934,0.0,97.72702026367188,90.0,19595.298828125,-0.0,1267.1982421875,1.0,283.1499938964844,285.04803466796875,290.5312805175781,291.8674011230469,293.1499938964844,293.1499938964844,283.1499938964844,17796.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613044142723083,1.0,0.0,0.0,2.46935772895813,2.469368934631348,4.06875301450782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.22705078125,0.0,481.4225769042969,1895.4371337890625,0.0,1319.789306640625,0.6149967312812805,1.0,0.0,3.0,1.0,0.0
12048240,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.9990000128746032,0.5531546473503113,0.4398509860038757,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74395751953125,0.8626325130462646,0.3147701621055603,0.2990246117115021,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.8226034045219421,0.2701826393604278,0.1902020573616027,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.7675492167472839,0.2192907631397247,0.2094475477933883,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.7474223375320435,0.2017055749893188,0.9158846139907836,285.743896484375,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24609375,285.7430419921875,1.0,0.464528739452362,1.0,1.0,0.0,1.0,-2.4662914276123047,2.466286420822144,4.895473921351368e-06,1.907477140426636,0.8699278831481934,0.8699278831481934,0.0,97.72702026367188,90.0,19595.298828125,-0.0,1267.1982421875,1.0,283.1499938964844,285.04803466796875,290.5312805175781,291.8674011230469,293.1499938964844,293.1499938964844,283.1499938964844,17796.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613044142723083,1.0,0.0,0.0,2.46935772895813,2.469368934631348,4.06875301450782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.22705078125,0.0,481.4225769042969,1895.4371337890625,0.0,1319.789306640625,0.6149967312812805,1.0,0.0,3.0,1.0,0.0
12048300,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.9990000128746032,0.5543802976608276,0.4344929456710815,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.86729496717453,0.3160908818244934,0.3002064824104309,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.8259682059288025,0.2704819738864898,0.1903661787509918,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7711864113807678,0.219761237502098,0.2098308205604553,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.7502926588058472,0.20173180103302,0.9156550168991088,285.7378234863281,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.2469177246094,285.7374572753906,1.0,0.4630509912967682,1.0,1.0,0.0,1.0,-2.461643934249878,2.461639165878296,4.876752427662723e-06,1.903723955154419,0.870812177658081,0.870812177658081,0.0,96.17984008789062,90.0,19573.263671875,-0.0,1255.0975341796875,1.0,283.1499938964844,285.04254150390625,290.52490234375,291.8587341308594,293.1499938964844,293.1499938964844,283.1499938964844,17808.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610797047615051,1.0,0.0,0.0,2.4727933406829834,2.472804546356201,4.080082760538062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.18701171875,0.0,483.2486267089844,1895.4371337890625,0.0,1318.190185546875,0.6157779693603516,1.0,0.0,3.0,1.0,0.0
12048360,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.9990000128746032,0.5556526780128479,0.4309433996677398,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.8708606362342834,0.3174255490303039,0.3014211356639862,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.828325629234314,0.2707904577255249,0.1905515342950821,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.773837149143219,0.2202404290437698,0.2102434635162353,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.7522776126861572,0.2017858773469925,0.9156703948974608,285.7349853515625,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.24676513671875,285.7347717285156,1.0,0.4621260464191437,1.0,1.0,0.0,1.0,-2.4595723152160645,2.4595675468444824,4.868465111940168e-06,1.9020748138427728,0.871601402759552,0.871601402759552,0.0,95.19974517822266,93.0,19571.107421875,-0.0,1248.499267578125,1.0,283.1499938964844,285.0394592285156,290.5198974609375,291.85211181640625,293.1499938964844,293.1499938964844,283.1499938964844,17812.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606059074401855,1.0,0.0,0.0,2.476257085800171,2.4762682914733887,4.091521361715422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.67529296875,0.0,485.0479431152344,1895.4371337890625,0.0,1314.821533203125,0.6165543794631958,1.0,0.0,3.0,1.0,0.0
12048420,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.9990000128746032,0.5578212738037109,0.4270937740802765,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.875935971736908,0.3201307952404022,0.3039175570011139,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8311953544616699,0.2714309394359588,0.1909630447626114,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.7772912979125977,0.2212179750204086,0.2111208587884903,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.7545753717422485,0.2019329220056533,0.9160905480384828,285.7333374023437,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2477111816406,285.7333984375,1.0,0.4615740478038788,1.0,1.0,0.0,1.0,-2.45999526977539,2.4599905014038086,4.870000793744112e-06,1.902329921722412,0.873345136642456,0.873345136642456,0.0,94.2314453125,96.0,19598.71875,-0.0,1244.9500732421875,1.0,283.1499938964844,285.0367431640625,290.5152587890625,291.8461608886719,293.1499938964844,293.1499938964844,283.1499938964844,17822.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595842242240906,1.0,0.0,0.0,2.482806921005249,2.482818126678467,4.113194336241577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.54150390625,0.0,488.4747924804688,1895.4371337890625,0.0,1307.57421875,0.6180262565612793,1.0,0.0,3.0,1.0,0.0
12048480,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.9990000128746032,0.5578212738037109,0.4270937740802765,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.875935971736908,0.3201307952404022,0.3039175570011139,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8311953544616699,0.2714309394359588,0.1909630447626114,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.7772912979125977,0.2212179750204086,0.2111208587884903,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.7545753717422485,0.2019329220056533,0.9160905480384828,285.7333374023437,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2477111816406,285.7333984375,1.0,0.4615740478038788,1.0,1.0,0.0,1.0,-2.45999526977539,2.4599905014038086,4.870000793744112e-06,1.902329921722412,0.873345136642456,0.873345136642456,0.0,94.2314453125,96.0,19598.71875,-0.0,1244.9500732421875,1.0,283.1499938964844,285.0367431640625,290.5152587890625,291.8461608886719,293.1499938964844,293.1499938964844,283.1499938964844,17822.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595842242240906,1.0,0.0,0.0,2.482806921005249,2.482818126678467,4.113194336241577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.54150390625,0.0,488.4747924804688,1895.4371337890625,0.0,1307.57421875,0.6180262565612793,1.0,0.0,3.0,1.0,0.0
12048540,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7363586425781,0.9990000128746032,0.5590265989303589,0.4268790185451507,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8785961270332336,0.3228788077831268,0.3064925074577331,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8319470882415771,0.2721007466316223,0.1914225071668625,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.7785935401916504,0.2222165316343307,0.2120560258626938,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7548901438713074,0.2020976692438125,0.9168076515197754,285.736328125,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2491455078125,285.7366027832031,1.0,0.4624432325363159,1.0,1.0,0.0,1.0,-2.4653642177581787,2.4653592109680176,4.89117610413814e-06,1.906436324119568,0.8752645254135132,0.8752645254135132,0.0,94.35047912597656,99.0,19663.69140625,-0.0,1251.902099609375,1.0,283.1499938964844,285.0377502441406,290.5170288085937,291.8494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17823.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659088671207428,1.0,0.0,0.0,2.4893057346343994,2.4893171787261963,4.134755897666764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.8525390625,0.0,491.8511047363281,1895.4371337890625,0.0,1304.067626953125,0.6194764375686646,1.0,0.0,3.0,1.0,0.0
12048600,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7363586425781,0.9990000128746032,0.5590265989303589,0.4268790185451507,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8785961270332336,0.3228788077831268,0.3064925074577331,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8319470882415771,0.2721007466316223,0.1914225071668625,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.7785935401916504,0.2222165316343307,0.2120560258626938,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7548901438713074,0.2020976692438125,0.9168076515197754,285.736328125,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2491455078125,285.7366027832031,1.0,0.4624432325363159,1.0,1.0,0.0,1.0,-2.4653642177581787,2.4653592109680176,4.89117610413814e-06,1.906436324119568,0.8752645254135132,0.8752645254135132,0.0,94.35047912597656,99.0,19663.69140625,-0.0,1251.902099609375,1.0,283.1499938964844,285.0377502441406,290.5170288085937,291.8494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17823.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659088671207428,1.0,0.0,0.0,2.4893057346343994,2.4893171787261963,4.134755897666764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.8525390625,0.0,491.8511047363281,1895.4371337890625,0.0,1304.067626953125,0.6194764375686646,1.0,0.0,3.0,1.0,0.0
12048660,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427978515625,0.9990000128746032,0.5590841174125671,0.4292911291122436,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74273681640625,0.8794685006141663,0.3256587982177734,0.3091255724430084,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8311586976051331,0.2727937698364258,0.1919182986021042,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.7783169150352478,0.2232287526130676,0.2130316495895385,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7537375688552856,0.2022598385810852,0.917651891708374,285.7427673339844,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2499084472656,285.7431945800781,1.0,0.4643207788467407,1.0,1.0,0.0,1.0,-2.474205017089844,2.4742002487182617,4.926241672364995e-06,1.913246512413025,0.8774713277816772,0.8774713277816772,0.0,95.2510223388672,102.0,19758.251953125,-0.0,1266.376953125,1.0,283.1499938964844,285.0414733886719,290.5228576660156,291.859375,293.1499938964844,293.1499938964844,283.1499938964844,17816.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593708992004395,1.0,0.0,0.0,2.496074914932251,2.496086359024048,4.157273849614285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.63916015625,0.0,495.3412780761719,1895.4371337890625,0.0,1306.0640869140625,0.6209768056869507,1.0,0.0,3.0,1.0,0.0
12048720,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427978515625,0.9990000128746032,0.5590841174125671,0.4292911291122436,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74273681640625,0.8794685006141663,0.3256587982177734,0.3091255724430084,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8311586976051331,0.2727937698364258,0.1919182986021042,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.7783169150352478,0.2232287526130676,0.2130316495895385,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7537375688552856,0.2022598385810852,0.917651891708374,285.7427673339844,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2499084472656,285.7431945800781,1.0,0.4643207788467407,1.0,1.0,0.0,1.0,-2.474205017089844,2.4742002487182617,4.926241672364995e-06,1.913246512413025,0.8774713277816772,0.8774713277816772,0.0,95.2510223388672,102.0,19758.251953125,-0.0,1266.376953125,1.0,283.1499938964844,285.0414733886719,290.5228576660156,291.859375,293.1499938964844,293.1499938964844,283.1499938964844,17816.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593708992004395,1.0,0.0,0.0,2.496074914932251,2.496086359024048,4.157273849614285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.63916015625,0.0,495.3412780761719,1895.4371337890625,0.0,1306.0640869140625,0.6209768056869507,1.0,0.0,3.0,1.0,0.0
12048780,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.5579972863197327,0.4336208999156952,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.8790465593338013,0.3284639418125152,0.3118029534816742,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.8292726874351501,0.2735055387020111,0.1924421489238739,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.751708984375,0.7769075632095337,0.2242497354745865,0.2140359729528427,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.7515385150909424,0.2024121135473251,0.9185513257980348,285.7518310546875,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.25018310546875,285.7523803710937,1.0,0.4669291377067566,1.0,1.0,0.0,1.0,-2.4855387210845947,2.4855337142944336,4.971422185917618e-06,1.9219977855682373,0.880214512348175,0.880214512348175,0.0,96.73072052001952,105.0,19877.728515625,-0.0,1286.4471435546875,1.0,283.1499938964844,285.04718017578125,290.5314636230469,291.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,17800.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603342890739441,1.0,0.0,0.0,2.503448247909546,2.5034596920013428,4.1818702811724506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.35009765625,0.0,499.1205139160156,1895.4371337890625,0.0,1312.892333984375,0.6226010322570801,1.0,0.0,3.0,1.0,0.0
12048840,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.5579972863197327,0.4336208999156952,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.8790465593338013,0.3284639418125152,0.3118029534816742,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.8292726874351501,0.2735055387020111,0.1924421489238739,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.751708984375,0.7769075632095337,0.2242497354745865,0.2140359729528427,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.7515385150909424,0.2024121135473251,0.9185513257980348,285.7518310546875,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.25018310546875,285.7523803710937,1.0,0.4669291377067566,1.0,1.0,0.0,1.0,-2.4855387210845947,2.4855337142944336,4.971422185917618e-06,1.9219977855682373,0.880214512348175,0.880214512348175,0.0,96.73072052001952,105.0,19877.728515625,-0.0,1286.4471435546875,1.0,283.1499938964844,285.04718017578125,290.5314636230469,291.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,17800.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603342890739441,1.0,0.0,0.0,2.503448247909546,2.5034596920013428,4.1818702811724506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.35009765625,0.0,499.1205139160156,1895.4371337890625,0.0,1312.892333984375,0.6226010322570801,1.0,0.0,3.0,1.0,0.0
12048900,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572326660156,0.9990000128746032,0.5570225715637207,0.436365395784378,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75714111328125,0.878455400466919,0.329874724149704,0.313155859708786,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.757080078125,0.8280109763145447,0.2738675475120544,0.1927130818367004,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75701904296875,0.7758728861808777,0.2247623801231384,0.2145465612411499,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569885253906,0.7501360774040222,0.2024812549352646,0.919002652168274,285.7571716308594,285.5487976074219,293.6670837402344,287.5307312011719,293.66656494140625,297.2504272460937,285.7577514648437,1.0,0.4684527218341827,1.0,1.0,0.0,1.0,-2.4919426441192627,2.4919376373291016,4.997054475097684e-06,1.926947832107544,0.881837010383606,0.881837010383606,0.0,97.64981842041016,105.0,19946.396484375,-0.0,1298.2137451171875,1.0,283.1499938964844,285.0505065917969,290.53680419921875,291.8828430175781,293.1499938964844,293.1499938964844,283.1499938964844,17785.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610321402549744,1.0,0.0,0.0,2.507633924484253,2.50764536857605,4.195865983547265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.9111328125,0.0,501.2453918457031,1895.4371337890625,0.0,1317.8516845703125,0.6235161423683167,1.0,0.0,3.0,1.0,0.0
12048960,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5558106899261475,0.4393844604492187,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.8776916861534119,0.3312894999980926,0.3145157098770141,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627868652344,0.826606273651123,0.2742325365543365,0.1929884254932403,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.7746905088424683,0.2252756804227829,0.2150609344244003,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7485993504524231,0.20254448056221,0.9194445610046388,285.76287841796875,285.5316772460937,293.680908203125,287.5356140136719,293.6802978515625,297.2508850097656,285.76348876953125,1.0,0.4700787961483001,1.0,1.0,0.0,1.0,-2.4986824989318848,2.498677492141724,5.024109213991324e-06,1.9321599006652832,0.8836275935173035,0.8836275935173035,0.0,98.65668487548828,108.0,20019.994140625,-0.0,1310.8262939453125,1.0,283.1499938964844,285.0540466308594,290.5427551269531,291.8927001953125,293.1499938964844,293.1499938964844,283.1499938964844,17768.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661818265914917,1.0,0.0,0.0,2.512152671813965,2.5121641159057617,4.211001396470238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.876953125,0.0,503.5413513183594,1895.4371337890625,0.0,1323.45068359375,0.6245030760765076,1.0,0.0,3.0,1.0,0.0
12049020,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.9990000128746032,0.5527601838111877,0.4460707604885101,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752380371094,0.8757781982421875,0.3341289758682251,0.3172526061534881,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.775146484375,0.8234771490097046,0.2749696671962738,0.1935499608516693,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77508544921875,0.7720009088516235,0.2263028621673584,0.2160980552434921,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750244140625,0.7452303171157837,0.2026481628417968,0.9202710390090942,285.7752685546875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2521667480469,285.77593994140625,1.0,0.4735691547393799,1.0,1.0,0.0,1.0,-2.5129168033599854,2.512911796569824,5.081501967652002e-06,1.943172574043274,0.8877546787261963,0.8877546787261963,0.0,100.88523864746094,111.0,20181.53125,-0.0,1338.10498046875,1.0,283.1499938964844,285.0616455078125,290.5570068359375,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17727.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635703444480896,1.0,0.0,0.0,2.522318124771118,2.522329568862915,4.245150364567962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.10791015625,0.0,508.7232055664063,1895.4371337890625,0.0,1335.97900390625,0.6267217397689819,1.0,0.0,3.0,1.0,0.0
12049080,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.9990000128746032,0.5527601838111877,0.4460707604885101,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752380371094,0.8757781982421875,0.3341289758682251,0.3172526061534881,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.775146484375,0.8234771490097046,0.2749696671962738,0.1935499608516693,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77508544921875,0.7720009088516235,0.2263028621673584,0.2160980552434921,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750244140625,0.7452303171157837,0.2026481628417968,0.9202710390090942,285.7752685546875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2521667480469,285.77593994140625,1.0,0.4735691547393799,1.0,1.0,0.0,1.0,-2.5129168033599854,2.512911796569824,5.081501967652002e-06,1.943172574043274,0.8877546787261963,0.8877546787261963,0.0,100.88523864746094,111.0,20181.53125,-0.0,1338.10498046875,1.0,283.1499938964844,285.0616455078125,290.5570068359375,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17727.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635703444480896,1.0,0.0,0.0,2.522318124771118,2.522329568862915,4.245150364567962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.10791015625,0.0,508.7232055664063,1895.4371337890625,0.0,1335.97900390625,0.6267217397689819,1.0,0.0,3.0,1.0,0.0
12049140,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.9990000128746032,0.5489851832389832,0.4534695148468017,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8734727501869202,0.3369801342487335,0.3200096189975738,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.8200149536132812,0.2757150828838348,0.1941239833831787,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7689882516860962,0.2273290008306503,0.2171432822942733,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.7415615320205688,0.202713206410408,0.92097270488739,285.78875732421875,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2515869140625,285.7894897460937,1.0,0.4773130714893341,1.0,1.0,0.0,1.0,-2.527906894683838,2.5279018878936768,5.142313057149295e-06,1.954776167869568,0.8927491903305054,0.8927491903305054,0.0,103.36018371582033,99.0,20362.134765625,-0.0,1367.6905517578125,1.0,283.1499938964844,285.069580078125,290.5751342773437,291.9430236816406,293.1499938964844,293.1499938964844,283.1499938964844,17678.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665540874004364,1.0,0.0,0.0,2.5343379974365234,2.5343494415283203,4.285706154405489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.29345703125,0.0,514.8958129882812,1895.4371337890625,0.0,1350.1492919921875,0.6293460130691528,1.0,0.0,3.0,1.0,0.0
12049200,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.9990000128746032,0.5489851832389832,0.4534695148468017,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8734727501869202,0.3369801342487335,0.3200096189975738,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.8200149536132812,0.2757150828838348,0.1941239833831787,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7689882516860962,0.2273290008306503,0.2171432822942733,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.7415615320205688,0.202713206410408,0.92097270488739,285.78875732421875,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2515869140625,285.7894897460937,1.0,0.4773130714893341,1.0,1.0,0.0,1.0,-2.527906894683838,2.5279018878936768,5.142313057149295e-06,1.954776167869568,0.8927491903305054,0.8927491903305054,0.0,103.36018371582033,99.0,20362.134765625,-0.0,1367.6905517578125,1.0,283.1499938964844,285.069580078125,290.5751342773437,291.9430236816406,293.1499938964844,293.1499938964844,283.1499938964844,17678.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665540874004364,1.0,0.0,0.0,2.5343379974365234,2.5343494415283203,4.285706154405489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.29345703125,0.0,514.8958129882812,1895.4371337890625,0.0,1350.1492919921875,0.6293460130691528,1.0,0.0,3.0,1.0,0.0
12049260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938537597656,0.9990000128746032,0.5469248294830322,0.4519675076007843,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8759034872055054,0.3386601507663727,0.3215822875499725,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8212530016899109,0.2761428952217102,0.1944156885147094,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.7705005407333374,0.2279198318719864,0.2176935523748397,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.742335319519043,0.2027190774679184,0.9209815859794616,285.7938232421875,285.41534423828125,293.77471923828125,287.5771179199219,293.7737731933594,297.25146484375,285.7939147949219,1.0,0.4768409729003906,1.0,1.0,0.0,1.0,-2.5290307998657227,2.5290255546569824,5.147286174178589e-06,1.955848932266236,0.8960878849029541,0.8960878849029541,0.0,103.00365447998048,99.0,20432.41015625,-0.0,1367.5765380859375,1.0,283.1499938964844,285.07110595703125,290.58746337890625,291.96075439453125,293.1499938964844,293.1499938964844,283.1499938964844,17647.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667991876602173,1.0,0.0,0.0,2.542374610900879,2.542386293411255,4.3129304572175897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.3203125,0.0,519.06201171875,1895.4371337890625,0.0,1359.2413330078125,0.6311033368110657,1.0,0.0,3.0,1.0,0.0
12049320,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.9990000128746032,0.5461300611495972,0.4483794271945953,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.8792362809181213,0.3397990763187408,0.3226200342178345,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.8235251307487488,0.2764268219470978,0.1945880651473999,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79400634765625,0.7729779481887817,0.2283149510622024,0.2180320471525192,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79400634765625,0.744153618812561,0.2027191519737243,0.9208061099052428,285.7939758300781,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2517395019531,285.7938842773437,1.0,0.4756443500518799,1.0,1.0,0.0,1.0,-2.526374578475952,2.526369333267212,5.136590061738389e-06,1.9538496732711792,0.8984965085983276,0.8984965085983276,0.0,101.95928955078124,87.0,20458.81640625,-0.0,1359.6978759765625,1.0,283.1499938964844,285.0694580078125,290.5956420898437,291.9715576171875,293.1499938964844,293.1499938964844,283.1499938964844,17627.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676225662231445,1.0,0.0,0.0,2.548247814178467,2.5482594966888428,4.332880507718073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.8525390625,0.0,522.1356201171875,1895.4371337890625,0.0,1365.20947265625,0.6323912143707275,1.0,0.0,3.0,1.0,0.0
12049380,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.9990000128746032,0.5465013980865479,0.4332612156867981,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8919345140457153,0.3425890207290649,0.3250962793827057,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.8328356146812439,0.2771065831184387,0.1949517130851745,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7829607129096985,0.2292716652154922,0.2187850922346115,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.7521701455116272,0.2027623802423477,0.9201871752738952,285.7884216308594,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535400390625,285.78790283203125,1.0,0.4703423976898193,1.0,1.0,0.0,1.0,-2.511792659759521,2.5117876529693604,5.077671630715486e-06,1.9426681995391848,0.9048798084259032,0.9048798084259032,0.0,97.52477264404295,90.0,20478.046875,-0.0,1322.2933349609375,1.0,283.1499938964844,285.0601806640625,290.6138000488281,291.9932861328125,293.1499938964844,293.1499938964844,283.1499938964844,17579.990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690523028373718,1.0,0.0,0.0,2.563914060592652,2.563925743103028,4.3863195742233074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.84375,0.0,530.4349975585938,1895.4371337890625,0.0,1375.60693359375,0.638837993144989,1.0,0.0,3.0,1.0,0.0
12049440,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.9990000128746032,0.5465013980865479,0.4332612156867981,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8919345140457153,0.3425890207290649,0.3250962793827057,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.8328356146812439,0.2771065831184387,0.1949517130851745,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7829607129096985,0.2292716652154922,0.2187850922346115,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.7521701455116272,0.2027623802423477,0.9201871752738952,285.7884216308594,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535400390625,285.78790283203125,1.0,0.4703423976898193,1.0,1.0,0.0,1.0,-2.511792659759521,2.5117876529693604,5.077671630715486e-06,1.9426681995391848,0.9048798084259032,0.9048798084259032,0.0,97.52477264404295,90.0,20478.046875,-0.0,1322.2933349609375,1.0,283.1499938964844,285.0601806640625,290.6138000488281,291.9932861328125,293.1499938964844,293.1499938964844,283.1499938964844,17579.990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690523028373718,1.0,0.0,0.0,2.563914060592652,2.563925743103028,4.3863195742233074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.84375,0.0,530.4349975585938,1895.4371337890625,0.0,1375.60693359375,0.638837993144989,1.0,0.0,3.0,1.0,0.0
12049500,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.9990000128746032,0.5476187467575073,0.4278095662593841,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77667236328125,0.897010326385498,0.3439813256263733,0.3263532519340515,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.8363937735557556,0.277440458536148,0.1951457411050796,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.786847710609436,0.2297495454549789,0.2191809862852096,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77691650390625,0.755245566368103,0.2028250396251678,0.920138657093048,285.7766418457031,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2548522949219,285.7759704589844,1.0,0.468911737203598,1.0,1.0,0.0,1.0,-2.5073909759521484,2.507385969161988,5.0596045184647664e-06,1.939113736152649,0.908191740512848,0.908191740512848,0.0,95.98018646240234,90.0,20536.84375,-0.0,1310.20947265625,1.0,283.1499938964844,285.0440673828125,290.62359619140625,292.0057678222656,293.1499938964844,293.1499938964844,283.1499938964844,17862.087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695311069488525,1.0,0.0,0.0,2.5942444801330566,2.594256639480591,4.490711944526993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.599609375,0.0,548.7586059570312,1895.4371337890625,0.0,1379.0986328125,0.6435058116912842,1.0,0.0,3.0,1.0,0.0
12049560,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.9990000128746032,0.5486955642700195,0.4242312908172607,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709045410156,0.9008064270019532,0.3453703820705414,0.3276249468326568,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709655761719,0.8388727307319641,0.2777666747570038,0.1953481584787368,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710266113281,0.7896256446838379,0.2302230894565582,0.2195933610200882,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77105712890625,0.7573561072349548,0.2029048651456833,0.9202899932861328,285.7708740234375,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2559814453125,285.7704467773437,1.0,0.4680320024490356,1.0,1.0,0.0,1.0,-2.505537271499634,2.5055320262908936,5.052056167187402e-06,1.937643051147461,0.911749005317688,0.911749005317688,0.0,95.01319885253906,93.0,20594.193359375,-0.0,1303.77978515625,1.0,283.1499938964844,285.0348815917969,290.6340637207031,292.01861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17984.11328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699311137199402,1.0,0.0,0.0,2.613423585891724,2.613435745239258,4.557355737233593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.75146484375,0.0,560.253173828125,1895.4371337890625,0.0,1382.019287109375,0.6509475708007812,1.0,0.0,3.0,1.0,0.0
12049620,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.9990000128746032,0.5503023266792297,0.4204408228397369,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.9060798287391664,0.3481291532516479,0.3301897644996643,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.8418096899986267,0.2783891558647156,0.1957610547542572,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75213623046875,0.7931014895439148,0.231145903468132,0.220434620976448,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.752197265625,0.7597338557243347,0.2030632942914962,0.9208321571350098,285.751953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2558898925781,285.7514343261719,1.0,0.4675523936748504,1.0,1.0,0.0,1.0,-2.506218194961548,2.506212949752808,5.054715529695386e-06,1.938125491142273,0.9192320704460144,0.9192320704460144,0.0,94.08493041992188,96.0,20780.5625,-0.0,1300.6614990234375,1.0,283.1499938964844,285.0050048828125,290.65997314453125,292.0536499023437,293.1499938964844,293.1499938964844,283.1499938964844,18607.09375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712551712989807,1.0,0.0,0.0,2.680005550384521,2.680018424987793,4.792528898178716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.517578125,0.0,602.4982299804688,1895.4371337890625,0.0,1391.7113037109375,0.6671454310417175,1.0,0.0,3.0,1.0,0.0
12049680,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.9990000128746032,0.5503023266792297,0.4204408228397369,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.9060798287391664,0.3481291532516479,0.3301897644996643,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.8418096899986267,0.2783891558647156,0.1957610547542572,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75213623046875,0.7931014895439148,0.231145903468132,0.220434620976448,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.752197265625,0.7597338557243347,0.2030632942914962,0.9208321571350098,285.751953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2558898925781,285.7514343261719,1.0,0.4675523936748504,1.0,1.0,0.0,1.0,-2.506218194961548,2.506212949752808,5.054715529695386e-06,1.938125491142273,0.9192320704460144,0.9192320704460144,0.0,94.08493041992188,96.0,20780.5625,-0.0,1300.6614990234375,1.0,283.1499938964844,285.0050048828125,290.65997314453125,292.0536499023437,293.1499938964844,293.1499938964844,283.1499938964844,18607.09375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712551712989807,1.0,0.0,0.0,2.680005550384521,2.680018424987793,4.792528898178716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.517578125,0.0,602.4982299804688,1895.4371337890625,0.0,1391.7113037109375,0.6671454310417175,1.0,0.0,3.0,1.0,0.0
12049740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9990000128746032,0.550797700881958,0.4204050004482269,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9086565375328064,0.3508577048778534,0.3327637612819671,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.8423926830291748,0.2789721488952636,0.1961731612682342,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.7941668629646301,0.2320331335067749,0.2212794870138168,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.7599119544029236,0.2031797915697097,0.9214105010032654,285.7323303222656,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.255126953125,285.7318420410156,1.0,0.4684411585330963,1.0,1.0,0.0,1.0,-2.51146936416626,2.511464357376098,5.075883109384449e-06,1.9421718120574951,0.9273691177368164,0.9273691177368164,0.0,94.25025177001952,99.0,21012.29296875,-0.0,1307.8858642578125,1.0,283.1499938964844,284.97265625,290.6894836425781,292.09588623046875,293.1499938964844,293.1499938964844,283.1499938964844,19377.021484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736159920692444,1.0,0.0,0.0,2.758133888244629,2.7581474781036377,5.076028060102544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.31689453125,0.0,654.8719482421875,1895.4371337890625,0.0,1409.08349609375,0.6860935688018799,1.0,0.0,3.0,1.0,0.0
12049800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9990000128746032,0.550797700881958,0.4204050004482269,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9086565375328064,0.3508577048778534,0.3327637612819671,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.8423926830291748,0.2789721488952636,0.1961731612682342,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.7941668629646301,0.2320331335067749,0.2212794870138168,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.7599119544029236,0.2031797915697097,0.9214105010032654,285.7323303222656,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.255126953125,285.7318420410156,1.0,0.4684411585330963,1.0,1.0,0.0,1.0,-2.51146936416626,2.511464357376098,5.075883109384449e-06,1.9421718120574951,0.9273691177368164,0.9273691177368164,0.0,94.25025177001952,99.0,21012.29296875,-0.0,1307.8858642578125,1.0,283.1499938964844,284.97265625,290.6894836425781,292.09588623046875,293.1499938964844,293.1499938964844,283.1499938964844,19377.021484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736159920692444,1.0,0.0,0.0,2.758133888244629,2.7581474781036377,5.076028060102544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.31689453125,0.0,654.8719482421875,1895.4371337890625,0.0,1409.08349609375,0.6860935688018799,1.0,0.0,3.0,1.0,0.0
