time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049860,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132873535156,0.9990000128746032,0.5499675273895264,0.423162579536438,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133483886719,0.9090424180030824,0.3535548150539398,0.3353348076343536,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.841204047203064,0.2795206010341644,0.1965800821781158,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.7934166193008423,0.2328860163688659,0.22211854159832,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.7584028244018555,0.2032341957092285,0.9218547344207764,285.7133483886719,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2542419433594,285.7128295898437,1.0,0.4703110754489898,1.0,1.0,0.0,1.0,-2.51990008354187,2.51989483833313,5.110017355036689e-06,1.948696613311768,0.9362125396728516,0.9362125396728516,0.0,95.2215576171875,102.0,21275.53515625,-0.0,1322.5704345703125,1.0,283.1499938964844,284.939697265625,290.71978759765625,292.1416015625,293.1499938964844,293.1499938964844,283.1499938964844,20246.08984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770136952400208,1.0,0.0,0.0,2.844128370285034,2.8441426753997803,5.397488962444186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.84814453125,0.0,715.9680786132812,1895.4371337890625,0.0,1434.2872314453125,0.7068973183631897,1.0,0.0,3.0,1.0,0.0
12049920,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132873535156,0.9990000128746032,0.5499675273895264,0.423162579536438,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133483886719,0.9090424180030824,0.3535548150539398,0.3353348076343536,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.841204047203064,0.2795206010341644,0.1965800821781158,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.7934166193008423,0.2328860163688659,0.22211854159832,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.7584028244018555,0.2032341957092285,0.9218547344207764,285.7133483886719,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2542419433594,285.7128295898437,1.0,0.4703110754489898,1.0,1.0,0.0,1.0,-2.51990008354187,2.51989483833313,5.110017355036689e-06,1.948696613311768,0.9362125396728516,0.9362125396728516,0.0,95.2215576171875,102.0,21275.53515625,-0.0,1322.5704345703125,1.0,283.1499938964844,284.939697265625,290.71978759765625,292.1416015625,293.1499938964844,293.1499938964844,283.1499938964844,20246.08984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770136952400208,1.0,0.0,0.0,2.844128370285034,2.8441426753997803,5.397488962444186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.84814453125,0.0,715.9680786132812,1895.4371337890625,0.0,1434.2872314453125,0.7068973183631897,1.0,0.0,3.0,1.0,0.0
12049980,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.9990000128746032,0.5478243231773376,0.4279492795467376,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.9078372716903688,0.3562232255935669,0.3378983736038208,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69549560546875,0.8387677073478699,0.2800415754318237,0.1969817280769348,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.695556640625,0.7913714051246643,0.2337085157632827,0.2229482680559158,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.7556880116462708,0.2032213062047958,0.9220987558364868,285.6954040527344,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2535705566406,285.6949462890625,1.0,0.4728744924068451,1.0,1.0,0.0,1.0,-2.5305025577545166,2.5304973125457764,5.1531324061215855e-06,1.9569135904312127,0.9458107352256776,0.9458107352256776,0.0,96.7854461669922,105.0,21560.4921875,-0.0,1342.64111328125,1.0,283.1499938964844,284.9071655273437,290.7493896484375,292.1882629394531,293.1499938964844,293.1499938964844,283.1499938964844,21182.6953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811715960502625,1.0,0.0,0.0,2.935523748397827,2.9355387687683105,5.749955676037644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.27197265625,0.0,784.9124755859375,1895.4371337890625,0.0,1465.449462890625,0.7289638519287109,1.0,0.0,3.0,1.0,0.0
12050040,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.9990000128746032,0.5478243231773376,0.4279492795467376,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.9078372716903688,0.3562232255935669,0.3378983736038208,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69549560546875,0.8387677073478699,0.2800415754318237,0.1969817280769348,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.695556640625,0.7913714051246643,0.2337085157632827,0.2229482680559158,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.7556880116462708,0.2032213062047958,0.9220987558364868,285.6954040527344,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2535705566406,285.6949462890625,1.0,0.4728744924068451,1.0,1.0,0.0,1.0,-2.5305025577545166,2.5304973125457764,5.1531324061215855e-06,1.9569135904312127,0.9458107352256776,0.9458107352256776,0.0,96.7854461669922,105.0,21560.4921875,-0.0,1342.64111328125,1.0,283.1499938964844,284.9071655273437,290.7493896484375,292.1882629394531,293.1499938964844,293.1499938964844,283.1499938964844,21182.6953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811715960502625,1.0,0.0,0.0,2.935523748397827,2.9355387687683105,5.749955676037644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.27197265625,0.0,784.9124755859375,1895.4371337890625,0.0,1465.449462890625,0.7289638519287109,1.0,0.0,3.0,1.0,0.0
12050100,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845703125,0.9990000128746032,0.5463086366653442,0.4309160113334656,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.906810462474823,0.3575474321842193,0.3391777873039245,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.8372175693511963,0.2802934348583221,0.1971815675497055,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.684814453125,0.7899976372718811,0.2341095805168151,0.2233600318431854,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849060058594,0.7540052533149719,0.2031885087490081,0.9221361875534058,285.68463134765625,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2524108886719,285.6840209960937,1.0,0.4743483066558838,1.0,1.0,0.0,1.0,-2.536383390426636,2.5363783836364746,5.177130788069917e-06,1.9614733457565308,0.9508775472640992,0.9508775472640992,0.0,97.73910522460938,105.0,21719.9140625,-0.0,1354.213134765625,1.0,283.1499938964844,284.8880310058594,290.7640686035156,292.2124328613281,293.1499938964844,293.1499938964844,283.1499938964844,21786.388671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834614872932434,1.0,0.0,0.0,2.990708112716675,2.9907238483428955,5.968172445136588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.14794921875,0.0,828.788818359375,1895.4371337890625,0.0,1482.7587890625,0.7395224571228027,1.0,0.0,3.0,1.0,0.0
12050160,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788330078125,0.9990000128746032,0.5445387959480286,0.4341954886913299,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67889404296875,0.9055682420730592,0.3588659465312958,0.3404519259929657,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.835494339466095,0.2805408537387848,0.1973784863948822,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67901611328125,0.7884385585784912,0.23450468480587,0.2237673550844192,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790466308594,0.7521516680717468,0.2031376659870147,0.9221013188362122,285.67889404296875,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2510681152344,285.67852783203125,1.0,0.4759212136268616,1.0,1.0,0.0,1.0,-2.5425384044647217,2.542533159255981,5.202307875151746e-06,1.9662457704544067,0.9558480978012084,0.9558480978012084,0.0,98.78823852539062,108.0,21859.892578125,-0.0,1366.5982666015625,1.0,283.1499938964844,284.87567138671875,290.7779541015625,292.2348022460937,293.1499938964844,293.1499938964844,283.1499938964844,22169.78515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685786247253418,1.0,0.0,0.0,3.0304245948791504,3.03044056892395,6.127739311523328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.17578125,0.0,861.0114135742188,1895.4371337890625,0.0,1500.437255859375,0.7518411874771118,1.0,0.0,3.0,1.0,0.0
12050220,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.9990000128746032,0.5403204560279846,0.4414602518081665,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.664306640625,0.9026771783828736,0.3614868521690368,0.3429952263832092,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66436767578125,0.831699013710022,0.2810239195823669,0.1977714151144027,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.7849388718605042,0.2352791279554367,0.2245762050151825,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644592285156,0.7480958700180054,0.2029832899570465,0.9218407869338988,285.664306640625,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2484130859375,285.6640014648437,1.0,0.4792918264865875,1.0,1.0,0.0,1.0,-2.5554535388946533,2.555448293685913,5.255337327980669e-06,1.9762592315673828,0.965257465839386,0.965257465839386,0.0,101.1123504638672,96.0,22167.13671875,-0.0,1393.30029296875,1.0,283.1499938964844,284.84600830078125,290.8056030273437,292.2809143066406,293.1499938964844,293.1499938964844,283.1499938964844,23225.583984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906258463859558,1.0,0.0,0.0,3.126492500305176,3.126509428024292,6.522409421449993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.2958984375,0.0,943.1353149414062,1895.4371337890625,0.0,1537.5738525390625,0.7750177383422852,1.0,0.0,3.0,1.0,0.0
12050280,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.9990000128746032,0.5403204560279846,0.4414602518081665,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.664306640625,0.9026771783828736,0.3614868521690368,0.3429952263832092,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66436767578125,0.831699013710022,0.2810239195823669,0.1977714151144027,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.7849388718605042,0.2352791279554367,0.2245762050151825,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644592285156,0.7480958700180054,0.2029832899570465,0.9218407869338988,285.664306640625,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2484130859375,285.6640014648437,1.0,0.4792918264865875,1.0,1.0,0.0,1.0,-2.5554535388946533,2.555448293685913,5.255337327980669e-06,1.9762592315673828,0.965257465839386,0.965257465839386,0.0,101.1123504638672,96.0,22167.13671875,-0.0,1393.30029296875,1.0,283.1499938964844,284.84600830078125,290.8056030273437,292.2809143066406,293.1499938964844,293.1499938964844,283.1499938964844,23225.583984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906258463859558,1.0,0.0,0.0,3.126492500305176,3.126509428024292,6.522409421449993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.2958984375,0.0,943.1353149414062,1895.4371337890625,0.0,1537.5738525390625,0.7750177383422852,1.0,0.0,3.0,1.0,0.0
12050340,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.9990000128746032,0.5367939472198486,0.4363999366760254,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.9086056351661682,0.3640494048595428,0.3453713357448578,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.835053563117981,0.281457245349884,0.1980457752943039,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.7888179421424866,0.2359992712736129,0.2252191454172134,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.7505357265472412,0.2027417868375778,0.9206034541130066,285.6434020996094,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2464599609375,285.6424560546875,1.0,0.4773392379283905,1.0,1.0,0.0,1.0,-2.551865816116333,2.5518605709075928,5.24113283972838e-06,1.973756194114685,0.9743635654449464,0.9743635654449464,0.0,99.68577575683594,84.0,22364.927734375,-0.0,1382.4498291015625,1.0,283.1499938964844,284.8109436035156,290.8311767578125,292.3219909667969,293.1499938964844,293.1499938964844,283.1499938964844,24314.775390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953200101852417,1.0,0.0,0.0,3.222387790679932,3.222405910491944,6.928655125193472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.1767578125,0.0,1030.2470703125,1895.4371337890625,0.0,1574.0169677734375,0.7981584072113037,1.0,0.0,3.0,1.0,0.0
12050400,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.9990000128746032,0.5367939472198486,0.4363999366760254,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.9086056351661682,0.3640494048595428,0.3453713357448578,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.835053563117981,0.281457245349884,0.1980457752943039,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.7888179421424866,0.2359992712736129,0.2252191454172134,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.7505357265472412,0.2027417868375778,0.9206034541130066,285.6434020996094,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2464599609375,285.6424560546875,1.0,0.4773392379283905,1.0,1.0,0.0,1.0,-2.551865816116333,2.5518605709075928,5.24113283972838e-06,1.973756194114685,0.9743635654449464,0.9743635654449464,0.0,99.68577575683594,84.0,22364.927734375,-0.0,1382.4498291015625,1.0,283.1499938964844,284.8109436035156,290.8311767578125,292.3219909667969,293.1499938964844,293.1499938964844,283.1499938964844,24314.775390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953200101852417,1.0,0.0,0.0,3.222387790679932,3.222405910491944,6.928655125193472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.1767578125,0.0,1030.2470703125,1895.4371337890625,0.0,1574.0169677734375,0.7981584072113037,1.0,0.0,3.0,1.0,0.0
12050460,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61474609375,0.9990000128746032,0.5364174246788025,0.4212421774864197,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.9231470227241516,0.366565465927124,0.3475962281227112,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150207519531,0.8446321487426758,0.2818529009819031,0.1982150971889495,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.7990559339523315,0.236685037612915,0.2257209718227386,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61529541015625,0.7587195038795471,0.2025244086980819,0.9188404083251952,285.6148376464844,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2460632324219,285.6135559082031,1.0,0.4717532694339752,1.0,1.0,0.0,1.0,-2.535024642944336,2.535019397735596,5.172373676032294e-06,1.9608217477798464,0.9830294251441956,0.9830294251441956,0.0,95.26719665527344,87.0,22459.509765625,-0.0,1341.79150390625,1.0,283.1499938964844,284.77056884765625,290.8515625,292.3511657714844,293.1499938964844,293.1499938964844,283.1499938964844,25429.16796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987774968147278,1.0,0.0,0.0,3.317124605178833,3.317143678665161,7.342042636082624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.3349609375,0.0,1121.5245361328125,1895.4371337890625,0.0,1601.11865234375,0.8210288882255554,1.0,0.0,3.0,1.0,0.0
12050520,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61474609375,0.9990000128746032,0.5364174246788025,0.4212421774864197,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.9231470227241516,0.366565465927124,0.3475962281227112,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150207519531,0.8446321487426758,0.2818529009819031,0.1982150971889495,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.7990559339523315,0.236685037612915,0.2257209718227386,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61529541015625,0.7587195038795471,0.2025244086980819,0.9188404083251952,285.6148376464844,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2460632324219,285.6135559082031,1.0,0.4717532694339752,1.0,1.0,0.0,1.0,-2.535024642944336,2.535019397735596,5.172373676032294e-06,1.9608217477798464,0.9830294251441956,0.9830294251441956,0.0,95.26719665527344,87.0,22459.509765625,-0.0,1341.79150390625,1.0,283.1499938964844,284.77056884765625,290.8515625,292.3511657714844,293.1499938964844,293.1499938964844,283.1499938964844,25429.16796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987774968147278,1.0,0.0,0.0,3.317124605178833,3.317143678665161,7.342042636082624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.3349609375,0.0,1121.5245361328125,1895.4371337890625,0.0,1601.11865234375,0.8210288882255554,1.0,0.0,3.0,1.0,0.0
12050580,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.9990000128746032,0.53802889585495,0.4119552075862884,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.9335766434669496,0.3691096305847168,0.3498868644237518,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.8509882092475891,0.2822731137275696,0.1984333544969558,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.8058780431747437,0.237400472164154,0.2262942641973495,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.764060378074646,0.2024447172880172,0.9178866147994996,285.59063720703125,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2469177246094,285.5899658203125,1.0,0.4690772593021393,1.0,1.0,0.0,1.0,-2.526407480239868,2.526402235031128,5.136838808539324e-06,1.953933596611023,0.9913836717605592,0.9913836717605592,0.0,92.6741714477539,90.0,22598.908203125,-0.0,1319.7628173828125,1.0,283.1499938964844,284.73541259765625,290.8710021972656,292.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,26556.509765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007431387901306,1.0,0.0,0.0,3.410176992416382,3.4101970195770264,7.759739446555614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.78173828125,0.0,1216.34814453125,1895.4371337890625,0.0,1616.623046875,0.8435016870498657,1.0,0.0,3.0,1.0,0.0
12050640,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.9990000128746032,0.53802889585495,0.4119552075862884,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.9335766434669496,0.3691096305847168,0.3498868644237518,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.8509882092475891,0.2822731137275696,0.1984333544969558,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.8058780431747437,0.237400472164154,0.2262942641973495,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.764060378074646,0.2024447172880172,0.9178866147994996,285.59063720703125,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2469177246094,285.5899658203125,1.0,0.4690772593021393,1.0,1.0,0.0,1.0,-2.526407480239868,2.526402235031128,5.136838808539324e-06,1.953933596611023,0.9913836717605592,0.9913836717605592,0.0,92.6741714477539,90.0,22598.908203125,-0.0,1319.7628173828125,1.0,283.1499938964844,284.73541259765625,290.8710021972656,292.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,26556.509765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007431387901306,1.0,0.0,0.0,3.410176992416382,3.4101970195770264,7.759739446555614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.78173828125,0.0,1216.34814453125,1895.4371337890625,0.0,1616.623046875,0.8435016870498657,1.0,0.0,3.0,1.0,0.0
12050700,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.9990000128746032,0.538689374923706,0.4094318747520447,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5798034667969,0.9370217323303224,0.3703997135162353,0.3510714769363403,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799255371094,0.8528697490692139,0.2824965417385101,0.1985686868429184,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800170898437,0.8079392313957214,0.2377713769674301,0.226616695523262,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801086425781,0.7655749917030334,0.2024396806955337,0.9177117943763732,285.5798034667969,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2473449707031,285.5791015625,1.0,0.4684897065162658,1.0,1.0,0.0,1.0,-2.5251359939575195,2.52513074874878,5.131570560479304e-06,1.9528992176055908,0.995474100112915,0.995474100112915,0.0,92.01495361328124,90.0,22698.580078125,-0.0,1315.334228515625,1.0,283.1499938964844,284.7177734375,290.8829040527344,292.3936462402344,293.1499938964844,293.1499938964844,283.1499938964844,27246.974609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015644311904907,1.0,0.0,0.0,3.4639837741851807,3.4640045166015625,8.00654220256547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.90380859375,0.0,1273.742431640625,1895.4371337890625,0.0,1623.1209716796875,0.8537279367446899,1.0,0.0,3.0,1.0,0.0
12050760,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.9990000128746032,0.5391194820404053,0.4080117344856262,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743408203125,0.939509093761444,0.3717010915279388,0.352275550365448,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57440185546875,0.8540388345718384,0.2827285826206207,0.1987164914608001,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8092764616012573,0.2381499707698822,0.2269559502601623,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.766444206237793,0.2024444639682769,0.9176459312438964,285.5743408203125,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2476501464844,285.5739440917969,1.0,0.4683268666267395,1.0,1.0,0.0,1.0,-2.5253798961639404,2.5253746509552,5.132469141244656e-06,1.953040599822998,0.9995611906051636,0.9995611906051636,0.0,91.67697143554688,93.0,22792.140625,-0.0,1314.18603515625,1.0,283.1499938964844,284.70709228515625,290.89569091796875,292.41094970703125,293.1499938964844,293.1499938964844,283.1499938964844,27685.16796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024329900741577,1.0,0.0,0.0,3.501137971878052,3.501159191131592,8.179217729775701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.5546875,0.0,1314.097412109375,1895.4371337890625,0.0,1630.006591796875,0.8654733896255493,1.0,0.0,3.0,1.0,0.0
12050820,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9990000128746032,0.5391910672187805,0.4077403247356415,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9422460794448853,0.3743287622928619,0.3547354340553283,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.8546851277351379,0.2832134068012237,0.1990465521812439,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.8103020787239075,0.2389246821403503,0.2276779264211654,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.7666282653808594,0.2024595886468887,0.9176954627037048,285.5638732910156,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.247802734375,285.5638427734375,1.0,0.4689762890338897,1.0,1.0,0.0,1.0,-2.5293290615081787,2.5293240547180176,5.148354375705821e-06,1.956005573272705,1.0,1.0,0.0,91.7400131225586,96.0,23014.359375,-0.0,1319.406494140625,1.0,283.1499938964844,284.6847839355469,290.9236755371094,292.45098876953125,293.1499938964844,293.1499938964844,283.1499938964844,28978.736328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047054767608643,1.0,0.0,0.0,3.5856332778930664,3.585655450820923,8.57877012094832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.58544921875,0.0,1411.1217041015625,1895.4371337890625,0.0,1648.0838623046875,0.8860505223274231,1.0,0.0,3.0,1.0,0.0
12050880,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9990000128746032,0.5391910672187805,0.4077403247356415,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9422460794448853,0.3743287622928619,0.3547354340553283,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.8546851277351379,0.2832134068012237,0.1990465521812439,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.8103020787239075,0.2389246821403503,0.2276779264211654,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.7666282653808594,0.2024595886468887,0.9176954627037048,285.5638732910156,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.247802734375,285.5638427734375,1.0,0.4689762890338897,1.0,1.0,0.0,1.0,-2.5293290615081787,2.5293240547180176,5.148354375705821e-06,1.956005573272705,1.0,1.0,0.0,91.7400131225586,96.0,23014.359375,-0.0,1319.406494140625,1.0,283.1499938964844,284.6847839355469,290.9236755371094,292.45098876953125,293.1499938964844,293.1499938964844,283.1499938964844,28978.736328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047054767608643,1.0,0.0,0.0,3.5856332778930664,3.585655450820923,8.57877012094832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.58544921875,0.0,1411.1217041015625,1895.4371337890625,0.0,1648.0838623046875,0.8860505223274231,1.0,0.0,3.0,1.0,0.0
12050940,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.9990000128746032,0.5381133556365967,0.4102431535720825,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.9425859451293944,0.3769878447055816,0.3572520017623901,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.8535016775131226,0.2837281823158264,0.1994168013334274,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.8095706105232239,0.2397221028804779,0.2284481674432754,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.7651087045669556,0.2024654597043991,0.9178495407104492,285.55889892578125,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2473449707031,285.5590515136719,1.0,0.4706609845161438,1.0,1.0,0.0,1.0,-2.536912679672241,2.536907434463501,5.179091658646939e-06,1.961781859397888,1.0,1.0,0.0,92.59810638427734,99.0,23257.919921875,-0.0,1332.6561279296875,1.0,283.1499938964844,284.6680908203125,290.9519348144531,292.49346923828125,293.1499938964844,293.1499938964844,283.1499938964844,30239.310546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077199220657349,1.0,0.0,0.0,3.6627721786499023,3.662795305252075,8.951856784733536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.93115234375,0.0,1504.1715087890625,1895.4371337890625,0.0,1672.20166015625,0.9049413800239564,1.0,0.0,3.0,1.0,0.0
12051000,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.9990000128746032,0.5381133556365967,0.4102431535720825,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.9425859451293944,0.3769878447055816,0.3572520017623901,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.8535016775131226,0.2837281823158264,0.1994168013334274,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.8095706105232239,0.2397221028804779,0.2284481674432754,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.7651087045669556,0.2024654597043991,0.9178495407104492,285.55889892578125,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2473449707031,285.5590515136719,1.0,0.4706609845161438,1.0,1.0,0.0,1.0,-2.536912679672241,2.536907434463501,5.179091658646939e-06,1.961781859397888,1.0,1.0,0.0,92.59810638427734,99.0,23257.919921875,-0.0,1332.6561279296875,1.0,283.1499938964844,284.6680908203125,290.9519348144531,292.49346923828125,293.1499938964844,293.1499938964844,283.1499938964844,30239.310546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077199220657349,1.0,0.0,0.0,3.6627721786499023,3.662795305252075,8.951856784733536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.93115234375,0.0,1504.1715087890625,1895.4371337890625,0.0,1672.20166015625,0.9049413800239564,1.0,0.0,3.0,1.0,0.0
12051060,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.9990000128746032,0.5359175205230713,0.4147833883762359,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.9411998391151428,0.3796688020229339,0.3598110377788543,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.8510213494300842,0.2842674553394317,0.1998197585344314,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8075581192970276,0.2405365705490112,0.22925566136837,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.762363076210022,0.2024482786655426,0.918008267879486,285.5574645996094,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2465209960937,285.5577697753906,1.0,0.4730954170227051,1.0,1.0,0.0,1.0,-2.5470855236053467,2.5470802783966064,5.220522325544152e-06,1.9695570468902588,1.0,1.0,0.0,94.0478515625,102.0,23517.009765625,-0.0,1351.8394775390625,1.0,283.1499938964844,284.65509033203125,290.9787902832031,292.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,31446.939453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113466262817383,1.0,0.0,0.0,3.735193967819214,3.735218048095703,9.30935584619874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.82763671875,0.0,1595.1707763671875,1895.4371337890625,0.0,1701.4234619140625,0.92269629240036,1.0,0.0,3.0,1.0,0.0
12051120,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.9990000128746032,0.5359175205230713,0.4147833883762359,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.9411998391151428,0.3796688020229339,0.3598110377788543,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.8510213494300842,0.2842674553394317,0.1998197585344314,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8075581192970276,0.2405365705490112,0.22925566136837,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.762363076210022,0.2024482786655426,0.918008267879486,285.5574645996094,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2465209960937,285.5577697753906,1.0,0.4730954170227051,1.0,1.0,0.0,1.0,-2.5470855236053467,2.5470802783966064,5.220522325544152e-06,1.9695570468902588,1.0,1.0,0.0,94.0478515625,102.0,23517.009765625,-0.0,1351.8394775390625,1.0,283.1499938964844,284.65509033203125,290.9787902832031,292.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,31446.939453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113466262817383,1.0,0.0,0.0,3.735193967819214,3.735218048095703,9.30935584619874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.82763671875,0.0,1595.1707763671875,1895.4371337890625,0.0,1701.4234619140625,0.92269629240036,1.0,0.0,3.0,1.0,0.0
12051180,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.9990000128746032,0.5327115058898926,0.4208049774169922,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.9385935068130492,0.3823624551296234,0.3623987138271332,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.847667932510376,0.2848244309425354,0.2002472281455993,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.8046063780784607,0.2413618862628936,0.2300897389650344,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.7587766051292419,0.2023971527814865,0.9180976748466492,285.5584411621094,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2455139160156,285.558837890625,1.0,0.4760651588439941,1.0,1.0,0.0,1.0,-2.559051513671875,2.5590462684631348,5.26949133927701e-06,1.9787132740020752,1.0,1.0,0.0,95.94080352783205,105.0,23786.431640625,-0.0,1375.4033203125,1.0,283.1499938964844,284.64459228515625,291.00372314453125,292.577392578125,293.1499938964844,293.1499938964844,283.1499938964844,32619.58203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153756022453308,1.0,0.0,0.0,3.804198503494263,3.804223537445069,9.65649746831332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.85009765625,0.0,1685.22265625,1895.4371337890625,0.0,1734.1427001953125,0.939626932144165,1.0,0.0,3.0,1.0,0.0
12051240,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.9990000128746032,0.5327115058898926,0.4208049774169922,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.9385935068130492,0.3823624551296234,0.3623987138271332,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.847667932510376,0.2848244309425354,0.2002472281455993,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.8046063780784607,0.2413618862628936,0.2300897389650344,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.7587766051292419,0.2023971527814865,0.9180976748466492,285.5584411621094,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2455139160156,285.558837890625,1.0,0.4760651588439941,1.0,1.0,0.0,1.0,-2.559051513671875,2.5590462684631348,5.26949133927701e-06,1.9787132740020752,1.0,1.0,0.0,95.94080352783205,105.0,23786.431640625,-0.0,1375.4033203125,1.0,283.1499938964844,284.64459228515625,291.00372314453125,292.577392578125,293.1499938964844,293.1499938964844,283.1499938964844,32619.58203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153756022453308,1.0,0.0,0.0,3.804198503494263,3.804223537445069,9.65649746831332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.85009765625,0.0,1685.22265625,1895.4371337890625,0.0,1734.1427001953125,0.939626932144165,1.0,0.0,3.0,1.0,0.0
12051300,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579833984375,0.9990000128746032,0.530769944190979,0.4242358803749084,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.9369574189186096,0.3837113976478576,0.3637005388736725,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.8457688689231873,0.2851073741912842,0.2004683762788772,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.8028801679611206,0.2417767494916916,0.2305143773555755,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.75676429271698,0.2023559659719467,0.9180994629859924,285.5579528808594,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2449951171875,285.5582275390625,1.0,0.4776991903781891,1.0,1.0,0.0,1.0,-2.565515756607056,2.5655105113983154,5.296044037095271e-06,1.98366129398346,1.0,1.0,0.0,97.01797485351562,105.0,23930.65234375,-0.0,1388.4559326171875,1.0,283.1499938964844,284.6376953125,291.015625,292.59814453125,293.1499938964844,293.1499938964844,283.1499938964844,33331.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175008058547974,1.0,0.0,0.0,3.845500946044922,3.8455264568328857,9.867318340184283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.423828125,0.0,1740.7108154296875,1895.4371337890625,0.0,1751.5076904296875,0.9469566941261292,1.0,0.0,3.0,1.0,0.0
12051360,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611877441406,0.9990000128746032,0.528618335723877,0.4279000461101532,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611572265625,0.9351419806480408,0.3850615322589874,0.3650042414665222,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56109619140625,0.8437568545341492,0.285393089056015,0.2006921917200088,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.8010263442993164,0.2421927154064178,0.2309415936470031,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610046386719,0.754638671875,0.2023030370473861,0.9180575013160706,285.5611572265625,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2445068359375,285.56158447265625,1.0,0.4794121980667114,1.0,1.0,0.0,1.0,-2.572216272354126,2.5722110271453857,5.323639470589114e-06,1.98879075050354,1.0,1.0,0.0,98.16985321044922,108.0,24061.818359375,-0.0,1402.204833984375,1.0,283.1499938964844,284.635986328125,291.0266418457031,292.6172180175781,293.1499938964844,293.1499938964844,283.04998779296875,33763.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196303606033325,1.0,0.0,0.0,3.870348691940308,3.8703744411468506,9.99524559119891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.46484375,0.0,1774.6722412109375,1895.4371337890625,0.0,1768.98095703125,0.9548689126968384,1.0,0.0,3.0,1.0,0.0
12051420,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.9990000128746032,0.5232464671134949,0.4360997676849365,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.9306867122650146,0.3874813914299011,0.367450475692749,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.8391680717468262,0.2857193648815155,0.2010382562875747,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909973144531,0.796714723110199,0.2428358346223831,0.2316924184560775,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910583496094,0.7498587369918823,0.2019915282726287,0.917383313179016,285.4909362792969,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2409973144531,285.4908142089844,1.0,0.4829794466495514,1.0,1.0,0.0,1.0,-2.5855166912078857,2.5855112075805664,5.37865025762585e-06,1.9989827871322632,1.0,1.0,0.0,100.7214126586914,96.0,24534.322265625,-0.0,1430.8597412109375,1.0,283.0521240234375,284.5470275878906,291.0682983398437,292.7001037597656,293.1499938964844,293.1499938964844,282.75,34721.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297137975692749,1.0,0.0,0.0,3.924860715866089,3.924887180328369,1.0278785111950128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.5224609375,0.0,1850.7198486328125,1895.4371337890625,0.0,1852.6705322265625,0.9661692380905152,1.0,0.0,3.0,1.0,0.0
12051480,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.9990000128746032,0.5232464671134949,0.4360997676849365,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.9306867122650146,0.3874813914299011,0.367450475692749,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.8391680717468262,0.2857193648815155,0.2010382562875747,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909973144531,0.796714723110199,0.2428358346223831,0.2316924184560775,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910583496094,0.7498587369918823,0.2019915282726287,0.917383313179016,285.4909362792969,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2409973144531,285.4908142089844,1.0,0.4829794466495514,1.0,1.0,0.0,1.0,-2.5855166912078857,2.5855112075805664,5.37865025762585e-06,1.9989827871322632,1.0,1.0,0.0,100.7214126586914,96.0,24534.322265625,-0.0,1430.8597412109375,1.0,283.0521240234375,284.5470275878906,291.0682983398437,292.7001037597656,293.1499938964844,293.1499938964844,282.75,34721.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297137975692749,1.0,0.0,0.0,3.924860715866089,3.924887180328369,1.0278785111950128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.5224609375,0.0,1850.7198486328125,1895.4371337890625,0.0,1852.6705322265625,0.9661692380905152,1.0,0.0,3.0,1.0,0.0
12051540,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.9990000128746032,0.5169971585273743,0.4330044686794281,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.9348995089530944,0.389013409614563,0.3691109716892242,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.8408176302909851,0.285257339477539,0.2008595168590545,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.7988566756248474,0.2428486347198486,0.2318550944328308,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26300048828125,0.7506523728370667,0.2010555118322372,0.913883090019226,285.2620544433594,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2305603027344,285.2601318359375,1.0,0.4810134470462799,1.0,1.0,0.0,1.0,-2.5795934200286865,2.579587936401367,5.354394033929566e-06,1.994581937789917,1.0,1.0,0.0,99.72875213623048,84.0,25255.3671875,-0.0,1418.682373046875,1.0,282.7562255859375,284.28594970703125,291.1259765625,292.83551025390625,293.1499938964844,293.1499938964844,282.45001220703125,35236.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506428956985474,1.0,0.0,0.0,3.953848600387573,3.953875541687012,1.0431177770442446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.60205078125,0.0,1892.0302734375,1895.4371337890625,0.0,2031.015869140625,0.9730657935142516,1.0,0.0,3.0,1.0,0.0
12051600,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.9990000128746032,0.5169971585273743,0.4330044686794281,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.9348995089530944,0.389013409614563,0.3691109716892242,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.8408176302909851,0.285257339477539,0.2008595168590545,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.7988566756248474,0.2428486347198486,0.2318550944328308,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26300048828125,0.7506523728370667,0.2010555118322372,0.913883090019226,285.2620544433594,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2305603027344,285.2601318359375,1.0,0.4810134470462799,1.0,1.0,0.0,1.0,-2.5795934200286865,2.579587936401367,5.354394033929566e-06,1.994581937789917,1.0,1.0,0.0,99.72875213623048,84.0,25255.3671875,-0.0,1418.682373046875,1.0,282.7562255859375,284.28594970703125,291.1259765625,292.83551025390625,293.1499938964844,293.1499938964844,282.45001220703125,35236.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506428956985474,1.0,0.0,0.0,3.953848600387573,3.953875541687012,1.0431177770442446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.60205078125,0.0,1892.0302734375,1895.4371337890625,0.0,2031.015869140625,0.9730657935142516,1.0,0.0,3.0,1.0,0.0
12051660,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.5123691558837891,0.4211065173149109,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9456733465194702,0.3898364603519439,0.369902491569519,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8472752571105957,0.2841651737689972,0.2001009434461593,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8059053421020508,0.24231818318367,0.2313442230224609,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7556871771812439,0.1996251046657562,0.9073511958122252,285.0308837890625,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2161865234375,285.0288391113281,1.0,0.4750987589359283,1.0,1.0,0.0,1.0,-2.556886911392212,2.556881666183472,5.2605109885917045e-06,1.9770045280456543,1.0,1.0,0.0,95.94100952148438,72.0,25927.466796875,-0.0,1372.59912109375,1.0,282.4559020996094,284.0193786621094,291.1326599121094,292.8945007324219,293.1499938964844,293.1499938964844,282.1499938964844,35545.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685829401016235,1.0,0.0,0.0,3.9711272716522217,3.9711544513702393,1.0522547881919309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.2353515625,0.0,1916.9439697265625,1895.4371337890625,0.0,2188.26513671875,0.9771759510040284,1.0,0.0,3.0,1.0,0.0
