time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051720,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.5123691558837891,0.4211065173149109,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9456733465194702,0.3898364603519439,0.369902491569519,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8472752571105957,0.2841651737689972,0.2001009434461593,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8059053421020508,0.24231818318367,0.2313442230224609,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7556871771812439,0.1996251046657562,0.9073511958122252,285.0308837890625,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2161865234375,285.0288391113281,1.0,0.4750987589359283,1.0,1.0,0.0,1.0,-2.556886911392212,2.556881666183472,5.2605109885917045e-06,1.9770045280456543,1.0,1.0,0.0,95.94100952148438,72.0,25927.466796875,-0.0,1372.59912109375,1.0,282.4559020996094,284.0193786621094,291.1326599121094,292.8945007324219,293.1499938964844,293.1499938964844,282.1499938964844,35545.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685829401016235,1.0,0.0,0.0,3.9711272716522217,3.9711544513702393,1.0522547881919309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.2353515625,0.0,1916.9439697265625,1895.4371337890625,0.0,2188.26513671875,0.9771759510040284,1.0,0.0,3.0,1.0,0.0
12051780,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.9990000128746032,0.5103430151939392,0.4020045101642608,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9619930386543274,0.3903481364250183,0.3702641725540161,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.8586716651916504,0.2828048765659332,0.1990585476160049,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.8171998262405396,0.2415280193090438,0.2304681986570358,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.765131950378418,0.1980434358119964,0.8994988203048706,284.8092956542969,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.201904296875,284.806884765625,1.0,0.4661928713321686,1.0,1.0,0.0,1.0,-2.5226380825042725,2.522632837295532,5.120372406963725e-06,1.9504306316375728,0.9969322085380554,0.9969322085380554,0.0,90.12157440185548,90.0,26592.0859375,-0.0,1304.0545654296875,1.0,282.1557922363281,283.7562866210937,291.1291198730469,292.9336242675781,293.1499938964844,293.1499938964844,281.8500061035156,35813.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820969223976135,1.0,0.0,0.0,3.978949069976807,3.978976249694824,1.056403903021419e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.232421875,0.0,1929.3370361328125,1895.4371337890625,0.0,2308.98779296875,0.979102909564972,1.0,0.0,3.0,1.0,0.0
12051840,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.9990000128746032,0.5103430151939392,0.4020045101642608,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9619930386543274,0.3903481364250183,0.3702641725540161,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.8586716651916504,0.2828048765659332,0.1990585476160049,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.8171998262405396,0.2415280193090438,0.2304681986570358,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.765131950378418,0.1980434358119964,0.8994988203048706,284.8092956542969,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.201904296875,284.806884765625,1.0,0.4661928713321686,1.0,1.0,0.0,1.0,-2.5226380825042725,2.522632837295532,5.120372406963725e-06,1.9504306316375728,0.9969322085380554,0.9969322085380554,0.0,90.12157440185548,90.0,26592.0859375,-0.0,1304.0545654296875,1.0,282.1557922363281,283.7562866210937,291.1291198730469,292.9336242675781,293.1499938964844,293.1499938964844,281.8500061035156,35813.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820969223976135,1.0,0.0,0.0,3.978949069976807,3.978976249694824,1.056403903021419e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.232421875,0.0,1929.3370361328125,1895.4371337890625,0.0,2308.98779296875,0.979102909564972,1.0,0.0,3.0,1.0,0.0
12051900,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485900878906,0.9990000128746032,0.5097663998603821,0.4002087116241455,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492004394531,0.9636725783348083,0.3905676007270813,0.3704908490180969,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.8592515587806702,0.2821004390716553,0.1985767632722854,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.8179166316986084,0.2411092072725296,0.2300762683153152,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65447998046875,0.7652810215950012,0.1972817182540893,0.8960050940513611,284.6494140625,284.95001220703125,295.059814453125,288.0862121582031,295.05865478515625,297.1952819824219,284.6393127441406,1.0,0.4653717279434204,1.0,1.0,0.0,1.0,-2.515475511550904,2.515470504760742,5.090486865810817e-06,1.944453716278076,0.9933804273605348,0.9933804273605348,0.0,89.43614959716797,90.0,27386.783203125,-0.0,1292.2298583984375,1.0,281.8933410644531,283.5542907714844,291.1604309082031,293.0546875,293.1499938964844,293.1499938964844,281.8500061035156,35956.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906890511512756,1.0,0.0,0.0,3.979187488555908,3.979214906692505,1.0565305501586408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.9912109375,0.0,1930.821533203125,1895.4371337890625,0.0,2386.620361328125,0.9792206287384032,1.0,0.0,3.0,1.0,0.0
12051960,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.602294921875,0.9990000128746032,0.5079320669174194,0.4042878150939941,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.9604769945144652,0.3907433748245239,0.3706755340099334,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.8556938767433167,0.2813572287559509,0.1980765461921692,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60272216796875,0.8148415088653564,0.2406573146581649,0.2296797335147857,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029357910156,0.7617583274841309,0.196494847536087,0.8926337957382202,284.6023864746094,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.1878356933594,284.6014709472656,1.0,0.4662860929965973,1.0,1.0,0.0,1.0,-2.515460252761841,2.51545524597168,5.090062131785089e-06,1.9442565441131592,0.9905421137809752,0.9905421137809752,0.0,90.4003448486328,108.0,27496.94140625,-0.0,1296.349365234375,1.0,281.8557434082031,283.5100402832031,291.13287353515625,292.982421875,293.1499938964844,293.1499938964844,281.54998779296875,36072.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931923270225525,1.0,0.0,0.0,3.976948738098145,3.976975917816162,1.055342067957099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.3291015625,0.0,1928.8389892578125,1895.4371337890625,0.0,2409.3544921875,0.9788085222244264,1.0,0.0,3.0,1.0,0.0
12052020,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.9990000128746032,0.4997816085815429,0.4240648746490478,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183959960937,0.944421410560608,0.3910727202892303,0.3711920082569122,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.41851806640625,0.8414544463157654,0.279861569404602,0.1971849501132965,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185791015625,0.8011945486068726,0.2397322654724121,0.2290119975805282,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4187316894531,0.7482833862304688,0.1948042958974838,0.8862131834030151,284.4183959960937,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1723937988281,284.41815185546875,1.0,0.4724435806274414,1.0,1.0,0.0,1.0,-2.5302398204803467,2.5302345752716064,5.149508979229722e-06,1.9554134607315063,0.9818797707557678,0.9818797707557678,0.0,95.73927307128906,111.0,28666.134765625,-0.0,1337.8026123046875,1.0,281.5560607910156,283.28472900390625,291.1519775390625,293.0649719238281,293.1499938964844,293.1499938964844,281.25,36307.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805733859539032,1.0,0.0,0.0,3.966273069381714,3.966300249099731,1.0496837603568563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.98681640625,0.0,1916.829345703125,1895.4371337890625,0.0,2523.962890625,0.9765375256538392,1.0,0.0,3.0,1.0,0.0
12052080,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.9990000128746032,0.4997816085815429,0.4240648746490478,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183959960937,0.944421410560608,0.3910727202892303,0.3711920082569122,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.41851806640625,0.8414544463157654,0.279861569404602,0.1971849501132965,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185791015625,0.8011945486068726,0.2397322654724121,0.2290119975805282,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4187316894531,0.7482833862304688,0.1948042958974838,0.8862131834030151,284.4183959960937,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1723937988281,284.41815185546875,1.0,0.4724435806274414,1.0,1.0,0.0,1.0,-2.5302398204803467,2.5302345752716064,5.149508979229722e-06,1.9554134607315063,0.9818797707557678,0.9818797707557678,0.0,95.73927307128906,111.0,28666.134765625,-0.0,1337.8026123046875,1.0,281.5560607910156,283.28472900390625,291.1519775390625,293.0649719238281,293.1499938964844,293.1499938964844,281.25,36307.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805733859539032,1.0,0.0,0.0,3.966273069381714,3.966300249099731,1.0496837603568563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.98681640625,0.0,1916.829345703125,1895.4371337890625,0.0,2523.962890625,0.9765375256538392,1.0,0.0,3.0,1.0,0.0
12052140,296.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369079589844,0.9988871216773988,0.4870759844779968,0.4412351846694946,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.928791344165802,0.3912460505962372,0.371596097946167,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23712158203125,0.8285975456237793,0.2782607674598694,0.196237713098526,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372436523437,0.7881773710250854,0.2386870384216308,0.2282564789056778,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2374267578125,0.7358784079551697,0.1927490383386612,0.8784016966819763,284.23699951171875,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1561889648437,284.2362976074219,1.0,0.4772995412349701,1.0,1.0,0.0,1.0,-2.540360689163208,2.540355443954468,5.191230684431503e-06,1.9634636640548704,0.970836877822876,0.970836877822876,0.0,101.04398345947266,114.0,29788.904296875,-0.0,1373.3526611328125,1.0,281.25616455078125,283.0616760253906,291.1728515625,293.1562194824219,293.1499938964844,293.1499938964844,280.95001220703125,36541.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206579089164734,1.0,0.0,0.0,3.94701623916626,3.947043418884277,1.0395158369647106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.4892578125,0.0,1893.7861328125,1895.4371337890625,0.0,2661.665283203125,0.9723294377326964,1.0,0.0,3.0,1.0,0.0
12052200,296.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369079589844,0.9988871216773988,0.4870759844779968,0.4412351846694946,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.928791344165802,0.3912460505962372,0.371596097946167,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23712158203125,0.8285975456237793,0.2782607674598694,0.196237713098526,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372436523437,0.7881773710250854,0.2386870384216308,0.2282564789056778,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2374267578125,0.7358784079551697,0.1927490383386612,0.8784016966819763,284.23699951171875,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1561889648437,284.2362976074219,1.0,0.4772995412349701,1.0,1.0,0.0,1.0,-2.540360689163208,2.540355443954468,5.191230684431503e-06,1.9634636640548704,0.970836877822876,0.970836877822876,0.0,101.04398345947266,114.0,29788.904296875,-0.0,1373.3526611328125,1.0,281.25616455078125,283.0616760253906,291.1728515625,293.1562194824219,293.1499938964844,293.1499938964844,280.95001220703125,36541.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206579089164734,1.0,0.0,0.0,3.94701623916626,3.947043418884277,1.0395158369647106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.4892578125,0.0,1893.7861328125,1895.4371337890625,0.0,2661.665283203125,0.9723294377326964,1.0,0.0,3.0,1.0,0.0
12052260,296.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03424072265625,0.973982870578766,0.4770335853099823,0.4317085742950439,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343933105469,0.9048229455947876,0.3911023736000061,0.3718884885311126,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03472900390625,0.8092097640037537,0.2764310240745544,0.1952632069587707,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0349426269531,0.7687718272209167,0.2374015897512436,0.2274500280618667,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353088378906,0.7178131937980652,0.1903285533189773,0.8695104718208313,284.034423828125,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1405029296875,284.0327453613281,1.0,0.4796357452869415,1.0,1.0,0.0,1.0,-2.516047477722168,2.516042232513428,5.092444553156383e-06,1.9447137117385864,0.9569650888442992,0.9569650888442992,0.0,108.9605484008789,117.0,30569.119140625,-0.0,1376.649658203125,1.0,280.9560546875,282.8230285644531,291.1796569824219,293.2206726074219,293.1499938964844,293.1499938964844,280.6499938964844,36807.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354365229606628,1.0,0.0,0.0,3.91813898086548,3.918165922164917,1.0243608130622306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.9541015625,0.0,1858.9345703125,1895.4371337890625,0.0,2799.110107421875,0.965972363948822,1.0,0.0,3.0,1.0,0.0
12052320,296.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03424072265625,0.973982870578766,0.4770335853099823,0.4317085742950439,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343933105469,0.9048229455947876,0.3911023736000061,0.3718884885311126,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03472900390625,0.8092097640037537,0.2764310240745544,0.1952632069587707,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0349426269531,0.7687718272209167,0.2374015897512436,0.2274500280618667,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353088378906,0.7178131937980652,0.1903285533189773,0.8695104718208313,284.034423828125,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1405029296875,284.0327453613281,1.0,0.4796357452869415,1.0,1.0,0.0,1.0,-2.516047477722168,2.516042232513428,5.092444553156383e-06,1.9447137117385864,0.9569650888442992,0.9569650888442992,0.0,108.9605484008789,117.0,30569.119140625,-0.0,1376.649658203125,1.0,280.9560546875,282.8230285644531,291.1796569824219,293.2206726074219,293.1499938964844,293.1499938964844,280.6499938964844,36807.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354365229606628,1.0,0.0,0.0,3.91813898086548,3.918165922164917,1.0243608130622306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.9541015625,0.0,1858.9345703125,1895.4371337890625,0.0,2799.110107421875,0.965972363948822,1.0,0.0,3.0,1.0,0.0
12052380,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83184814453125,0.9539834260940552,0.46963831782341,0.4250221252441406,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319702148437,0.8907106518745422,0.3907608389854431,0.3718627691268921,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8323059082031,0.7951154708862305,0.2744790613651275,0.1941105425357818,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324890136719,0.7561036944389343,0.2359890341758728,0.2263976037502288,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8328552246094,0.7041485905647278,0.1879166662693023,0.8598527312278748,283.8320007324219,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12603759765625,283.83038330078125,1.0,0.480748564004898,1.0,1.0,0.0,1.0,-2.4937283992767334,2.4937233924865723,5.002236775908386e-06,1.927308201789856,0.940383791923523,0.940383791923523,0.0,114.60970306396484,120.0,31343.8671875,-0.0,1372.4755859375,1.0,280.6564025878906,282.59063720703125,291.1759948730469,293.26580810546875,293.1499938964844,293.1499938964844,280.3500061035156,37114.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479627370834351,1.0,0.0,0.0,3.877962350845337,3.877988815307617,1.003460965876002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.76904296875,0.0,1810.7471923828125,1895.4371337890625,0.0,2916.19287109375,0.9571108222007751,1.0,0.0,3.0,1.0,0.0
12052440,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83184814453125,0.9539834260940552,0.46963831782341,0.4250221252441406,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319702148437,0.8907106518745422,0.3907608389854431,0.3718627691268921,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8323059082031,0.7951154708862305,0.2744790613651275,0.1941105425357818,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324890136719,0.7561036944389343,0.2359890341758728,0.2263976037502288,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8328552246094,0.7041485905647278,0.1879166662693023,0.8598527312278748,283.8320007324219,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12603759765625,283.83038330078125,1.0,0.480748564004898,1.0,1.0,0.0,1.0,-2.4937283992767334,2.4937233924865723,5.002236775908386e-06,1.927308201789856,0.940383791923523,0.940383791923523,0.0,114.60970306396484,120.0,31343.8671875,-0.0,1372.4755859375,1.0,280.6564025878906,282.59063720703125,291.1759948730469,293.26580810546875,293.1499938964844,293.1499938964844,280.3500061035156,37114.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479627370834351,1.0,0.0,0.0,3.877962350845337,3.877988815307617,1.003460965876002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.76904296875,0.0,1810.7471923828125,1895.4371337890625,0.0,2916.19287109375,0.9571108222007751,1.0,0.0,3.0,1.0,0.0
12052500,296.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.681396484375,0.9452680945396424,0.4661915004253387,0.4220540225505829,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6822204589844,0.8852422833442688,0.3905623853206634,0.3718197345733642,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6844482421875,0.7894328832626343,0.2734942734241485,0.1935223788022995,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.68572998046875,0.7511515617370605,0.2352676093578338,0.2258440405130386,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.68817138671875,0.6983479857444763,0.1867487132549286,0.8551263809204102,283.6825561523437,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.11944580078125,283.6717834472656,1.0,0.4810291230678558,1.0,1.0,0.0,1.0,-2.483060121536255,2.4830551147460938,4.959412308380706e-06,1.918990135192871,0.9305013418197632,0.9305013418197632,0.0,116.92388916015624,120.0,32182.349609375,-0.0,1368.845458984375,1.0,280.39599609375,282.40899658203125,291.20343017578125,293.3898010253906,293.1499938964844,293.1499938964844,280.3500061035156,37298.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563922047615051,1.0,0.0,0.0,3.853256940841675,3.853283166885376,9.9071610293322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.88134765625,0.0,1781.537841796875,1895.4371337890625,0.0,2995.173828125,0.9516338109970092,1.0,0.0,3.0,1.0,0.0
12052560,296.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63116455078125,0.9367536306381226,0.4627445936203003,0.4190156459808349,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6312561035156,0.8801491856575012,0.3903047144412994,0.3716701567173004,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6315612792969,0.7840782403945923,0.2724662721157074,0.1928740888833999,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6317138671875,0.7465474009513855,0.2345080822706222,0.2252243906259536,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.632080078125,0.6928548812866211,0.1855709850788116,0.8502673506736755,283.6313171386719,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1126403808594,283.6298828125,1.0,0.4811593890190124,1.0,1.0,0.0,1.0,-2.4718687534332275,2.4718637466430664,4.91471200803062e-06,1.910275101661682,0.9211490154266356,0.9211490154266356,0.0,119.10693359375,123.0,32133.681640625,-0.0,1364.020751953125,1.0,280.3563842773437,282.36627197265625,291.1737365722656,293.3114013671875,293.1499938964844,293.1499938964844,280.04998779296875,37474.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591790795326233,1.0,0.0,0.0,3.824584484100342,3.824610471725464,9.760269676917233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.71435546875,0.0,1747.77490234375,1895.4371337890625,0.0,3021.30615234375,0.945335865020752,1.0,0.0,3.0,1.0,0.0
12052620,296.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359741210937,0.92140394449234,0.4559669196605682,0.4131262600421905,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4360656738281,0.8714944124221802,0.3897596001625061,0.3713595271110534,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4363708496094,0.7747744917869568,0.2704157531261444,0.1915864795446396,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4365234375,0.738639771938324,0.2329815030097961,0.2239758074283599,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4368591308594,0.6831514239311218,0.1832680851221084,0.8407703042030334,283.4361267089844,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002502441406,283.4347839355469,1.0,0.4811617136001587,1.0,1.0,0.0,1.0,-2.449962615966797,2.449957609176636,4.827807060792111e-06,1.8932113647460933,0.8993498086929321,0.8993498086929321,0.0,122.97383880615234,126.0,32850.33984375,0.0,1352.947265625,1.0,280.0572814941406,282.1495666503906,291.16998291015625,293.3527526855469,293.1499938964844,293.1499938964844,279.75,37897.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695061206817627,1.0,0.0,0.0,3.755553722381592,3.755578994750977,9.411118071511736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.486328125,0.0,1668.4088134765625,1895.4371337890625,0.0,3118.177734375,0.9301309585571288,1.0,0.0,3.0,1.0,0.0
12052680,296.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359741210937,0.92140394449234,0.4559669196605682,0.4131262600421905,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4360656738281,0.8714944124221802,0.3897596001625061,0.3713595271110534,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4363708496094,0.7747744917869568,0.2704157531261444,0.1915864795446396,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4365234375,0.738639771938324,0.2329815030097961,0.2239758074283599,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4368591308594,0.6831514239311218,0.1832680851221084,0.8407703042030334,283.4361267089844,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002502441406,283.4347839355469,1.0,0.4811617136001587,1.0,1.0,0.0,1.0,-2.449962615966797,2.449957609176636,4.827807060792111e-06,1.8932113647460933,0.8993498086929321,0.8993498086929321,0.0,122.97383880615234,126.0,32850.33984375,0.0,1352.947265625,1.0,280.0572814941406,282.1495666503906,291.16998291015625,293.3527526855469,293.1499938964844,293.1499938964844,279.75,37897.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695061206817627,1.0,0.0,0.0,3.755553722381592,3.755578994750977,9.411118071511736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.486328125,0.0,1668.4088134765625,1895.4371337890625,0.0,3118.177734375,0.9301309585571288,1.0,0.0,3.0,1.0,0.0
12052740,296.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467346191406,0.9079669713974,0.4492655992507934,0.4072961807250976,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467956542969,0.864046037197113,0.3891506493091583,0.3709704279899597,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2470397949219,0.7666075229644775,0.2683441340923309,0.1902724504470825,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2471923828125,0.7317268252372742,0.2314305156469345,0.2226855158805847,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2474975585937,0.6745164394378662,0.1810029447078704,0.8313745260238647,283.2468566894531,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0889587402344,283.24578857421875,1.0,0.4809342324733734,1.0,1.0,0.0,1.0,-2.428073644638061,2.4280688762664795,4.741775683214655e-06,1.8761645555496216,0.8750720620155334,0.8750720620155334,0.0,126.4605712890625,129.0,33492.28515625,0.0,1340.4373779296875,1.0,279.75787353515625,281.9414978027344,291.1642150878906,293.3880310058594,293.1499938964844,293.1499938964844,280.04998779296875,38393.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790006041526794,1.0,0.0,0.0,3.667960166931152,3.6679847240448,8.977232823781378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.47509765625,0.0,1571.2366943359375,1895.4371337890625,0.0,3207.2138671875,0.9108958840370178,1.0,0.0,3.0,1.0,0.0
12052800,296.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467346191406,0.9079669713974,0.4492655992507934,0.4072961807250976,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467956542969,0.864046037197113,0.3891506493091583,0.3709704279899597,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2470397949219,0.7666075229644775,0.2683441340923309,0.1902724504470825,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2471923828125,0.7317268252372742,0.2314305156469345,0.2226855158805847,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2474975585937,0.6745164394378662,0.1810029447078704,0.8313745260238647,283.2468566894531,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0889587402344,283.24578857421875,1.0,0.4809342324733734,1.0,1.0,0.0,1.0,-2.428073644638061,2.4280688762664795,4.741775683214655e-06,1.8761645555496216,0.8750720620155334,0.8750720620155334,0.0,126.4605712890625,129.0,33492.28515625,0.0,1340.4373779296875,1.0,279.75787353515625,281.9414978027344,291.1642150878906,293.3880310058594,293.1499938964844,293.1499938964844,280.04998779296875,38393.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790006041526794,1.0,0.0,0.0,3.667960166931152,3.6679847240448,8.977232823781378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.47509765625,0.0,1571.2366943359375,1895.4371337890625,0.0,3207.2138671875,0.9108958840370178,1.0,0.0,3.0,1.0,0.0
12052860,296.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4414978027344,0.8943312168121338,0.4428110122680664,0.4014474749565124,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4413757324219,0.8549723029136658,0.3877680003643036,0.3698554933071136,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4408264160156,0.7567305564880371,0.2653202414512634,0.1883412450551986,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4405212402344,0.7227940559387207,0.2285422682762146,0.2203235924243927,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4399108886719,0.6634839773178101,0.1772412210702896,0.816482424736023,283.4412536621094,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0704040527344,283.4437866210937,1.0,0.4800780117511749,1.0,1.0,0.0,1.0,-2.396662473678589,2.396657943725586,4.6198601921787485e-06,1.851778984069824,0.8564773797988892,0.8564773797988892,0.0,130.68588256835938,132.0,32032.421875,0.0,1319.5487060546875,1.0,280.0417785644531,282.17877197265625,291.0460510253906,293.1171264648437,293.1499938964844,293.1499938964844,280.3500061035156,38474.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577925562858582,1.0,0.0,0.0,3.5746920108795166,3.574715614318848,8.526495207661355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.11083984375,0.0,1469.1220703125,1895.4371337890625,0.0,3008.303955078125,0.8902488946914673,1.0,0.0,3.0,1.0,0.0
12052920,296.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4414978027344,0.8943312168121338,0.4428110122680664,0.4014474749565124,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4413757324219,0.8549723029136658,0.3877680003643036,0.3698554933071136,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4408264160156,0.7567305564880371,0.2653202414512634,0.1883412450551986,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4405212402344,0.7227940559387207,0.2285422682762146,0.2203235924243927,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4399108886719,0.6634839773178101,0.1772412210702896,0.816482424736023,283.4412536621094,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0704040527344,283.4437866210937,1.0,0.4800780117511749,1.0,1.0,0.0,1.0,-2.396662473678589,2.396657943725586,4.6198601921787485e-06,1.851778984069824,0.8564773797988892,0.8564773797988892,0.0,130.68588256835938,132.0,32032.421875,0.0,1319.5487060546875,1.0,280.0417785644531,282.17877197265625,291.0460510253906,293.1171264648437,293.1499938964844,293.1499938964844,280.3500061035156,38474.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577925562858582,1.0,0.0,0.0,3.5746920108795166,3.574715614318848,8.526495207661355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.11083984375,0.0,1469.1220703125,1895.4371337890625,0.0,3008.303955078125,0.8902488946914673,1.0,0.0,3.0,1.0,0.0
12052980,296.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.66265869140625,0.8868532776832581,0.438998132944107,0.3977126777172088,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6624755859375,0.8511553406715393,0.3886342346668243,0.3703522980213165,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6617431640625,0.751974880695343,0.2644866406917572,0.1875305324792862,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6613464355469,0.7181005477905273,0.2275343835353851,0.2191063463687896,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6605224609375,0.6573005318641663,0.1753279119729995,0.8066045045852661,283.66229248046875,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0751037597656,283.665771484375,1.0,0.4795420169830322,1.0,1.0,0.0,1.0,-2.378456354141236,2.3784518241882324,4.549562618194614e-06,1.8374333381652832,0.8410365581512451,0.8410365581512451,0.0,132.9468231201172,135.0,30684.2890625,0.0,1306.8526611328125,1.0,280.34051513671875,282.4393310546875,291.0139465332031,292.9768371582031,293.1499938964844,293.1499938964844,280.6499938964844,38375.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314045667648315,1.0,0.0,0.0,3.484615564346313,3.4846384525299072,8.102201718429569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.0234375,0.0,1373.807373046875,1895.4371337890625,0.0,2761.524658203125,0.8702353835105896,1.0,0.0,3.0,1.0,0.0
12053040,296.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.66265869140625,0.8868532776832581,0.438998132944107,0.3977126777172088,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6624755859375,0.8511553406715393,0.3886342346668243,0.3703522980213165,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6617431640625,0.751974880695343,0.2644866406917572,0.1875305324792862,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6613464355469,0.7181005477905273,0.2275343835353851,0.2191063463687896,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6605224609375,0.6573005318641663,0.1753279119729995,0.8066045045852661,283.66229248046875,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0751037597656,283.665771484375,1.0,0.4795420169830322,1.0,1.0,0.0,1.0,-2.378456354141236,2.3784518241882324,4.549562618194614e-06,1.8374333381652832,0.8410365581512451,0.8410365581512451,0.0,132.9468231201172,135.0,30684.2890625,0.0,1306.8526611328125,1.0,280.34051513671875,282.4393310546875,291.0139465332031,292.9768371582031,293.1499938964844,293.1499938964844,280.6499938964844,38375.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314045667648315,1.0,0.0,0.0,3.484615564346313,3.4846384525299072,8.102201718429569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.0234375,0.0,1373.807373046875,1895.4371337890625,0.0,2761.524658203125,0.8702353835105896,1.0,0.0,3.0,1.0,0.0
12053100,296.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182983398437,0.8843293786048889,0.437525063753128,0.3962847292423248,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8176574707031,0.850384533405304,0.3895060420036316,0.3710674047470093,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8147888183594,0.7507498860359192,0.2644988298416137,0.1874678432941436,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8132629394531,0.7168248295783997,0.2274410426616668,0.2189284861087799,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8099365234375,0.6554813981056213,0.174811765551567,0.8038337230682373,283.8169860839844,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0816345214844,283.8304138183594,1.0,0.4795776903629303,1.0,1.0,0.0,1.0,-2.37397837638855,2.373973846435547,4.532329057838069e-06,1.8338888883590696,0.8349616527557373,0.8349616527557373,0.0,133.7115936279297,135.0,29757.556640625,0.0,1304.5946044921875,1.0,280.5933837890625,282.6356811523437,290.9879150390625,292.8412475585937,293.1499938964844,293.1499938964844,280.6499938964844,38263.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165299296379089,1.0,0.0,0.0,3.442000150680542,3.442022562026977,7.905240408945247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.48583984375,0.0,1329.8056640625,1895.4371337890625,0.0,2623.4521484375,0.8607875108718872,1.0,0.0,3.0,1.0,0.0
12053160,296.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910827636719,0.8823946118354797,0.4363130927085876,0.395167201757431,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.89093017578125,0.8501328229904175,0.3906174600124359,0.3720607757568359,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901672363281,0.7500486373901367,0.2647358775138855,0.1875949203968048,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8897705078125,0.7160589694976807,0.227564051747322,0.2189898937940597,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888854980469,0.6542512774467468,0.1745281517505645,0.8022454977035522,283.8907470703125,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.09033203125,283.8943786621094,1.0,0.4798424839973449,1.0,1.0,0.0,1.0,-2.3721439838409424,2.3721394538879395,4.52521953775431e-06,1.8324042558670044,0.8286858201026917,0.8286858201026917,0.0,134.34628295898438,138.0,29576.322265625,0.0,1304.97119140625,1.0,280.6402282714844,282.7116394042969,291.0210876464844,292.90509033203125,293.1499938964844,293.1499938964844,280.95001220703125,38147.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077055215835571,1.0,0.0,0.0,3.402611017227173,3.4026331901550293,7.725345767539693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.66650390625,0.0,1289.93896484375,1895.4371337890625,0.0,2542.07958984375,0.8519637584686279,1.0,0.0,3.0,1.0,0.0
12053220,296.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1176147460937,0.8788601160049438,0.4342674314975738,0.3932699859142303,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.117431640625,0.849962055683136,0.3932124078273773,0.3744316101074219,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1166076660156,0.7490546107292175,0.265565812587738,0.1881265044212341,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161499023437,0.7149834632873535,0.2281789034605026,0.2195055037736892,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151733398437,0.652437686920166,0.1743797957897186,0.8012053966522217,284.11724853515625,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.10986328125,284.1211853027344,1.0,0.4809522032737732,1.0,1.0,0.0,1.0,-2.3727171421051025,2.3727126121521,4.527264081843896e-06,1.8327720165252688,0.8193381428718567,0.8193381428718567,0.0,135.72486877441406,126.0,28586.076171875,0.0,1311.2314453125,1.0,280.9391174316406,282.9830322265625,291.0386962890625,292.8595886230469,293.1499938964844,293.1499938964844,281.25,37832.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883692979812622,1.0,0.0,0.0,3.3322207927703857,3.332242250442505,7.409021236526314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.4150390625,0.0,1220.04833984375,1895.4371337890625,0.0,2365.598388671875,0.8362237811088562,1.0,0.0,3.0,1.0,0.0
12053280,296.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1176147460937,0.8788601160049438,0.4342674314975738,0.3932699859142303,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.117431640625,0.849962055683136,0.3932124078273773,0.3744316101074219,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1166076660156,0.7490546107292175,0.265565812587738,0.1881265044212341,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161499023437,0.7149834632873535,0.2281789034605026,0.2195055037736892,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151733398437,0.652437686920166,0.1743797957897186,0.8012053966522217,284.11724853515625,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.10986328125,284.1211853027344,1.0,0.4809522032737732,1.0,1.0,0.0,1.0,-2.3727171421051025,2.3727126121521,4.527264081843896e-06,1.8327720165252688,0.8193381428718567,0.8193381428718567,0.0,135.72486877441406,126.0,28586.076171875,0.0,1311.2314453125,1.0,280.9391174316406,282.9830322265625,291.0386962890625,292.8595886230469,293.1499938964844,293.1499938964844,281.25,37832.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883692979812622,1.0,0.0,0.0,3.3322207927703857,3.332242250442505,7.409021236526314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.4150390625,0.0,1220.04833984375,1895.4371337890625,0.0,2365.598388671875,0.8362237811088562,1.0,0.0,3.0,1.0,0.0
12053340,296.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3401184082031,0.8840757012367249,0.4326882064342499,0.3916018903255462,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399658203125,0.8578528761863708,0.396207720041275,0.3769928812980652,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3391418457031,0.7551372051239014,0.2667774260044098,0.1887843012809753,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387145996094,0.7206635475158691,0.229168564081192,0.2201910465955734,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377380371094,0.657206654548645,0.1746493279933929,0.8011935353279114,284.3397521972656,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1310119628906,284.3435363769531,1.0,0.4779796004295349,1.0,1.0,0.0,1.0,-2.3753890991210938,2.375384569168091,4.5374390538199805e-06,1.83483362197876,0.8129293322563171,0.8129293322563171,0.0,131.6439208984375,114.0,27638.76171875,0.0,1297.9173583984375,1.0,281.2383728027344,283.2485656738281,291.0508728027344,292.8156433105469,293.1499938964844,293.1499938964844,281.54998779296875,37459.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720168828964233,1.0,0.0,0.0,3.2758889198303223,3.275909900665283,7.16063709660375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.19677734375,0.0,1165.220947265625,1895.4371337890625,0.0,2218.76953125,0.823542058467865,1.0,0.0,3.0,1.0,0.0
12053400,296.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3401184082031,0.8840757012367249,0.4326882064342499,0.3916018903255462,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399658203125,0.8578528761863708,0.396207720041275,0.3769928812980652,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3391418457031,0.7551372051239014,0.2667774260044098,0.1887843012809753,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387145996094,0.7206635475158691,0.229168564081192,0.2201910465955734,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377380371094,0.657206654548645,0.1746493279933929,0.8011935353279114,284.3397521972656,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1310119628906,284.3435363769531,1.0,0.4779796004295349,1.0,1.0,0.0,1.0,-2.3753890991210938,2.375384569168091,4.5374390538199805e-06,1.83483362197876,0.8129293322563171,0.8129293322563171,0.0,131.6439208984375,114.0,27638.76171875,0.0,1297.9173583984375,1.0,281.2383728027344,283.2485656738281,291.0508728027344,292.8156433105469,293.1499938964844,293.1499938964844,281.54998779296875,37459.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720168828964233,1.0,0.0,0.0,3.2758889198303223,3.275909900665283,7.16063709660375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.19677734375,0.0,1165.220947265625,1895.4371337890625,0.0,2218.76953125,0.823542058467865,1.0,0.0,3.0,1.0,0.0
12053460,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609130859375,0.8959774374961853,0.4315325319766998,0.3901825249195099,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608215332031,0.8722086548805237,0.3995379209518432,0.3797381520271301,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.7668792605400085,0.268317699432373,0.1895733624696731,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596923828125,0.7311180830001831,0.2304601371288299,0.2210342437028885,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55877685546875,0.6671819090843201,0.175247386097908,0.8020694255828857,284.56060791015625,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1529235839844,284.564453125,1.0,0.4729520380496979,1.0,1.0,0.0,1.0,-2.379993438720703,2.379988670349121,4.555025498120813e-06,1.8384000062942505,0.8094400763511658,0.8094400763511658,0.0,124.0829086303711,102.0,26823.57421875,0.0,1272.7564697265625,1.0,281.5375671386719,283.5114440917969,291.0570068359375,292.7711181640625,293.1499938964844,293.1499938964844,281.8500061035156,37047.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572097182273865,1.0,0.0,0.0,3.23506236076355,3.2350828647613525,6.983266871429805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.2919921875,0.0,1125.6207275390625,1895.4371337890625,0.0,2088.14404296875,0.8142319917678833,1.0,0.0,3.0,1.0,0.0
12053520,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609130859375,0.8959774374961853,0.4315325319766998,0.3901825249195099,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608215332031,0.8722086548805237,0.3995379209518432,0.3797381520271301,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.7668792605400085,0.268317699432373,0.1895733624696731,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596923828125,0.7311180830001831,0.2304601371288299,0.2210342437028885,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55877685546875,0.6671819090843201,0.175247386097908,0.8020694255828857,284.56060791015625,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1529235839844,284.564453125,1.0,0.4729520380496979,1.0,1.0,0.0,1.0,-2.379993438720703,2.379988670349121,4.555025498120813e-06,1.8384000062942505,0.8094400763511658,0.8094400763511658,0.0,124.0829086303711,102.0,26823.57421875,0.0,1272.7564697265625,1.0,281.5375671386719,283.5114440917969,291.0570068359375,292.7711181640625,293.1499938964844,293.1499938964844,281.8500061035156,37047.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572097182273865,1.0,0.0,0.0,3.23506236076355,3.2350828647613525,6.983266871429805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.2919921875,0.0,1125.6207275390625,1895.4371337890625,0.0,2088.14404296875,0.8142319917678833,1.0,0.0,3.0,1.0,0.0
