time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053580,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.9142736792564392,0.4307896494865417,0.389065146446228,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.8924825191497803,0.4031817317008972,0.3827064931392669,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.7838528752326965,0.2701663672924042,0.1905234456062317,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7458997964859009,0.2320172488689422,0.2220576852560043,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.6819127798080444,0.1761244088411331,0.8038724064826965,284.7816772460937,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1751708984375,284.7852783203125,1.0,0.4667567312717438,1.0,1.0,0.0,1.0,-2.386752128601074,2.386747360229492,4.580954737321008e-06,1.8436616659164429,0.8089123368263245,0.8089123368263245,0.0,114.56157684326172,90.0,26101.96484375,0.0,1242.053955078125,1.0,281.8373107910156,283.7742614746094,291.0632629394531,292.7333374023437,293.1499938964844,293.1499938964844,282.1499938964844,36615.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439578771591187,1.0,0.0,0.0,3.2107186317443848,3.2107386589050293,6.87856413605914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.486328125,0.0,1101.2122802734375,1895.4371337890625,0.0,1973.4107666015625,0.8085141777992249,1.0,0.0,3.0,1.0,0.0
12053640,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.9142736792564392,0.4307896494865417,0.389065146446228,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.8924825191497803,0.4031817317008972,0.3827064931392669,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.7838528752326965,0.2701663672924042,0.1905234456062317,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7458997964859009,0.2320172488689422,0.2220576852560043,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.6819127798080444,0.1761244088411331,0.8038724064826965,284.7816772460937,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1751708984375,284.7852783203125,1.0,0.4667567312717438,1.0,1.0,0.0,1.0,-2.386752128601074,2.386747360229492,4.580954737321008e-06,1.8436616659164429,0.8089123368263245,0.8089123368263245,0.0,114.56157684326172,90.0,26101.96484375,0.0,1242.053955078125,1.0,281.8373107910156,283.7742614746094,291.0632629394531,292.7333374023437,293.1499938964844,293.1499938964844,282.1499938964844,36615.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439578771591187,1.0,0.0,0.0,3.2107186317443848,3.2107386589050293,6.87856413605914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.486328125,0.0,1101.2122802734375,1895.4371337890625,0.0,1973.4107666015625,0.8085141777992249,1.0,0.0,3.0,1.0,0.0
12053700,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9265581369400024,0.4305176436901092,0.3885591328144073,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9048160314559937,0.4050814509391784,0.3842369019985199,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.7942872047424316,0.271172821521759,0.1910382956266403,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7551375031471252,0.2328652590513229,0.2226150035858154,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6910367012023926,0.1766379922628402,0.8050318956375122,284.9276428222656,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1859436035156,284.9405212402344,1.0,0.4633931517601013,1.0,1.0,0.0,1.0,-2.390663146972656,2.3906586170196533,4.59601733382442e-06,1.8467187881469729,0.8101539015769958,0.8101539015769958,0.0,109.36778259277344,90.0,25468.84765625,0.0,1225.4906005859375,1.0,282.0849304199219,283.9593505859375,291.0386962890625,292.6273803710937,293.1499938964844,293.1499938964844,282.1499938964844,36386.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353529334068298,1.0,0.0,0.0,3.204444646835327,3.204464673995972,6.851707894384163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.4853515625,0.0,1094.2005615234375,1895.4371337890625,0.0,1900.1317138671875,0.8069793581962585,1.0,0.0,3.0,1.0,0.0
12053760,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.94105327129364,0.4304089546203613,0.3882246315479278,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.920232117176056,0.4070982635021209,0.3858849704265594,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8063682317733765,0.2722880244255066,0.1916298866271972,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7661141753196716,0.2337992638349533,0.2232503890991211,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7016306519508362,0.1772334426641464,0.8065235018730164,285.0035705566406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1972961425781,285.0072021484375,1.0,0.4599352777004242,1.0,1.0,0.0,1.0,-2.395505905151367,2.3955013751983643,4.614686076820362e-06,1.8504947423934937,0.8113175630569458,0.8113175630569458,0.0,103.89652252197266,78.0,25471.408203125,0.0,1208.8204345703125,1.0,282.1372375488281,284.0318603515625,291.0674743652344,292.6985778808594,293.1499938964844,293.1499938964844,282.45001220703125,36173.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731902539730072,1.0,0.0,0.0,3.2031466960906982,3.2031667232513428,6.846159408269159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.09912109375,0.0,1091.666748046875,1895.4371337890625,0.0,1871.0372314453125,0.806455135345459,1.0,0.0,3.0,1.0,0.0
12053820,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.9738517999649048,0.4305615723133087,0.3877931237220764,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.9584704637527466,0.4114018082618713,0.3893657326698303,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8338024616241455,0.274774819612503,0.1929486691951751,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.7939230799674988,0.2358681112527847,0.2246634513139724,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.7259987592697144,0.1786165684461593,0.8101824522018433,285.2484130859375,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2202453613281,285.251953125,1.0,0.4528414607048034,1.0,1.0,0.0,1.0,-2.4068443775177,2.406839609146118,4.658562829717994e-06,1.8593428134918213,0.8172080516815186,0.8172080516815186,0.0,92.47159576416016,81.0,25051.296875,0.0,1175.1915283203125,1.0,282.436767578125,284.2941589355469,291.0761413574219,292.67877197265625,293.1499938964844,293.1499938964844,282.75,35697.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721630871295929,1.0,0.0,0.0,3.2136752605438232,3.213695287704468,6.891238513162534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.078125,0.0,1097.765869140625,1895.4371337890625,0.0,1785.4608154296875,0.8083332777023315,1.0,0.0,3.0,1.0,0.0
12053880,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.9738517999649048,0.4305615723133087,0.3877931237220764,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.9584704637527466,0.4114018082618713,0.3893657326698303,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8338024616241455,0.274774819612503,0.1929486691951751,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.7939230799674988,0.2358681112527847,0.2246634513139724,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.7259987592697144,0.1786165684461593,0.8101824522018433,285.2484130859375,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2202453613281,285.251953125,1.0,0.4528414607048034,1.0,1.0,0.0,1.0,-2.4068443775177,2.406839609146118,4.658562829717994e-06,1.8593428134918213,0.8172080516815186,0.8172080516815186,0.0,92.47159576416016,81.0,25051.296875,0.0,1175.1915283203125,1.0,282.436767578125,284.2941589355469,291.0761413574219,292.67877197265625,293.1499938964844,293.1499938964844,282.75,35697.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721630871295929,1.0,0.0,0.0,3.2136752605438232,3.213695287704468,6.891238513162534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.078125,0.0,1097.765869140625,1895.4371337890625,0.0,1785.4608154296875,0.8083332777023315,1.0,0.0,3.0,1.0,0.0
12053940,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.9931545853614808,0.4311230182647705,0.3879508376121521,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49053955078125,0.9829734563827516,0.4160244464874267,0.3933665156364441,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.8544812202453613,0.2775689661502838,0.19464211165905,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48944091796875,0.8146524429321289,0.2381785362958908,0.2265171259641647,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4885559082031,0.7431439161300659,0.1802340447902679,0.8158934712409973,285.4903259277344,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2432861328125,285.49365234375,1.0,0.450557142496109,1.0,1.0,0.0,1.0,-2.4229581356048584,2.4229533672332764,4.721226559922798e-06,1.8718832731246948,0.8263067007064819,0.8263067007064819,0.0,86.0821533203125,84.0,24679.896484375,0.0,1167.4771728515625,1.0,282.73699951171875,284.55133056640625,291.0852355957031,292.6648864746094,293.1499938964844,293.1499938964844,283.04998779296875,35234.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713444709777832,1.0,0.0,0.0,3.241790294647217,3.2418105602264404,7.012343417045486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.98095703125,0.0,1119.5863037109375,1895.4371337890625,0.0,1718.4287109375,0.8140956163406372,1.0,0.0,3.0,1.0,0.0
12054000,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.9931545853614808,0.4311230182647705,0.3879508376121521,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49053955078125,0.9829734563827516,0.4160244464874267,0.3933665156364441,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.8544812202453613,0.2775689661502838,0.19464211165905,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48944091796875,0.8146524429321289,0.2381785362958908,0.2265171259641647,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4885559082031,0.7431439161300659,0.1802340447902679,0.8158934712409973,285.4903259277344,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2432861328125,285.49365234375,1.0,0.450557142496109,1.0,1.0,0.0,1.0,-2.4229581356048584,2.4229533672332764,4.721226559922798e-06,1.8718832731246948,0.8263067007064819,0.8263067007064819,0.0,86.0821533203125,84.0,24679.896484375,0.0,1167.4771728515625,1.0,282.73699951171875,284.55133056640625,291.0852355957031,292.6648864746094,293.1499938964844,293.1499938964844,283.04998779296875,35234.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713444709777832,1.0,0.0,0.0,3.241790294647217,3.2418105602264404,7.012343417045486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.98095703125,0.0,1119.5863037109375,1895.4371337890625,0.0,1718.4287109375,0.8140956163406372,1.0,0.0,3.0,1.0,0.0
12054060,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.9990000128746032,0.4321700632572174,0.3852365016937256,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9952576756477356,0.4208761751651764,0.3977468311786651,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8673163652420044,0.2805846929550171,0.1966104954481125,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.8261531591415405,0.2406523078680038,0.2286876738071441,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.7536149621009827,0.1820065379142761,0.8230718374252319,285.7274780273437,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2656555175781,285.73028564453125,1.0,0.4509589374065399,1.0,1.0,0.0,1.0,-2.4400105476379395,2.4400057792663574,4.787848865817068e-06,1.8850677013397217,0.8385492563247681,0.8385492563247681,0.0,83.42938232421875,87.0,24323.9375,0.0,1175.547119140625,1.0,283.0374755859375,284.8019104003906,291.0916748046875,292.651123046875,293.1499938964844,293.1499938964844,283.1499938964844,34800.09375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706694483757019,1.0,0.0,0.0,3.2863552570343018,3.2863757610321045,7.2064659661919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.375,0.0,1156.8961181640625,1895.4371337890625,0.0,1663.9798583984375,0.8215351104736328,1.0,0.0,3.0,1.0,0.0
12054120,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.9990000128746032,0.4321700632572174,0.3852365016937256,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9952576756477356,0.4208761751651764,0.3977468311786651,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8673163652420044,0.2805846929550171,0.1966104954481125,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.8261531591415405,0.2406523078680038,0.2286876738071441,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.7536149621009827,0.1820065379142761,0.8230718374252319,285.7274780273437,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2656555175781,285.73028564453125,1.0,0.4509589374065399,1.0,1.0,0.0,1.0,-2.4400105476379395,2.4400057792663574,4.787848865817068e-06,1.8850677013397217,0.8385492563247681,0.8385492563247681,0.0,83.42938232421875,87.0,24323.9375,0.0,1175.547119140625,1.0,283.0374755859375,284.8019104003906,291.0916748046875,292.651123046875,293.1499938964844,293.1499938964844,283.1499938964844,34800.09375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706694483757019,1.0,0.0,0.0,3.2863552570343018,3.2863757610321045,7.2064659661919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.375,0.0,1156.8961181640625,1895.4371337890625,0.0,1663.9798583984375,0.8215351104736328,1.0,0.0,3.0,1.0,0.0
12054180,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202514648437,0.9990000128746032,0.4336744844913482,0.3821741938591003,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202514648437,0.9990000128746032,0.4253991246223449,0.4015069901943207,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200378417969,0.8725716471672058,0.283350259065628,0.1985886842012405,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199157714844,0.8306632041931152,0.2429179102182388,0.2308796346187591,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81964111328125,0.7578050494194031,0.1836430877447128,0.8305593132972717,285.8201904296875,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2826843261719,285.8210754394531,1.0,0.4528198540210724,1.0,1.0,0.0,1.0,-2.454619646072388,2.4546146392822266,4.845333933189977e-06,1.896376371383667,0.8509053587913513,0.8509053587913513,0.0,83.2060317993164,90.0,24311.87890625,0.0,1191.812744140625,1.0,283.1459045410156,284.8941955566406,291.1354675292969,292.7216186523437,293.1499938964844,293.1499938964844,283.1499938964844,34190.76171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115525603294373,1.0,0.0,0.0,3.321514844894409,3.321535348892212,7.361489338109095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.34228515625,0.0,1185.1806640625,1895.4371337890625,0.0,1703.089111328125,0.8274176716804504,1.0,0.0,3.0,1.0,0.0
12054240,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202514648437,0.9990000128746032,0.4336744844913482,0.3821741938591003,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202514648437,0.9990000128746032,0.4253991246223449,0.4015069901943207,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200378417969,0.8725716471672058,0.283350259065628,0.1985886842012405,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199157714844,0.8306632041931152,0.2429179102182388,0.2308796346187591,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81964111328125,0.7578050494194031,0.1836430877447128,0.8305593132972717,285.8201904296875,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2826843261719,285.8210754394531,1.0,0.4528198540210724,1.0,1.0,0.0,1.0,-2.454619646072388,2.4546146392822266,4.845333933189977e-06,1.896376371383667,0.8509053587913513,0.8509053587913513,0.0,83.2060317993164,90.0,24311.87890625,0.0,1191.812744140625,1.0,283.1459045410156,284.8941955566406,291.1354675292969,292.7216186523437,293.1499938964844,293.1499938964844,283.1499938964844,34190.76171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115525603294373,1.0,0.0,0.0,3.321514844894409,3.321535348892212,7.361489338109095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.34228515625,0.0,1185.1806640625,1895.4371337890625,0.0,1703.089111328125,0.8274176716804504,1.0,0.0,3.0,1.0,0.0
12054300,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.9990000128746032,0.4340212047100067,0.3828489780426025,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.9990000128746032,0.4274775087833404,0.4027965366840362,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.8733602166175842,0.2845433950424194,0.1994729340076446,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.8313002586364746,0.243887260556221,0.2318582385778427,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298645019531,0.7583606839179993,0.1843271702528,0.8338905572891235,285.83013916015625,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.288330078125,285.8306579589844,1.0,0.4541410803794861,1.0,1.0,0.0,1.0,-2.462002754211426,2.461997985839844,4.875110789726023e-06,1.902400255203247,0.8568753600120544,0.8568753600120544,0.0,83.61261749267578,90.0,24391.91796875,0.0,1202.8131103515625,1.0,283.14923095703125,284.9019470214844,291.1537170410156,292.75933837890625,293.1499938964844,293.1499938964844,283.1499938964844,33660.37890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71700519323349,1.0,0.0,0.0,3.325706243515014,3.3257269859313965,7.380080546681711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.09716796875,0.0,1185.46875,1895.4371337890625,0.0,1747.4517822265625,0.8303657174110413,1.0,0.0,3.0,1.0,0.0
12054360,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.9990000128746032,0.433935284614563,0.3839642107486725,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.9990000128746032,0.429452121257782,0.4041632711887359,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333740234375,0.8736792802810669,0.2856237292289734,0.2002705931663513,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333435058594,0.8315209150314331,0.2447512298822403,0.2327321618795395,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.7584971189498901,0.1849111765623092,0.8367790579795837,285.8334045410156,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2923583984375,285.83367919921875,1.0,0.4556933939456939,1.0,1.0,0.0,1.0,-2.470461368560791,2.470456600189209,4.908712526230374e-06,1.908974289894104,0.8627985119819641,0.8627985119819641,0.0,84.14381408691406,93.0,24495.84765625,0.0,1215.084228515625,1.0,283.1498718261719,284.901611328125,291.1598815917969,292.7803649902344,293.1499938964844,293.1499938964844,283.1499938964844,33410.92578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224506139755249,1.0,0.0,0.0,3.3425099849700928,3.3425307273864746,7.45484726394352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.77001953125,0.0,1199.4833984375,1895.4371337890625,0.0,1792.231689453125,0.8308651447296143,1.0,0.0,3.0,1.0,0.0
12054420,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458251953125,0.9990000128746032,0.4327090978622436,0.3877258002758026,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458251953125,0.9990000128746032,0.4330629706382751,0.4080975353717804,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.872835636138916,0.2875997126102447,0.2017091065645218,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.845703125,0.8306259512901306,0.2462749481201172,0.2342632859945297,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.7573985457420349,0.1858467012643814,0.8414711952209473,285.8457946777344,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2965087890625,285.8462219238281,1.0,0.4593052864074707,1.0,1.0,0.0,1.0,-2.4889109134674072,2.488905906677246,4.982362952432595e-06,1.9232871532440183,0.8748350143432617,0.8748350143432617,0.0,85.63662719726562,96.0,24695.0390625,0.0,1243.53076171875,1.0,283.1499938964844,284.9090881347656,291.1508178710937,292.7899475097656,293.1499938964844,293.1499938964844,283.1499938964844,32541.53515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309958934783936,1.0,0.0,0.0,3.3551721572875977,3.3551926612854004,7.511434887419455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.6015625,0.0,1205.44287109375,1895.4371337890625,0.0,1863.4208984375,0.8324025273323059,1.0,0.0,3.0,1.0,0.0
12054480,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458251953125,0.9990000128746032,0.4327090978622436,0.3877258002758026,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458251953125,0.9990000128746032,0.4330629706382751,0.4080975353717804,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.872835636138916,0.2875997126102447,0.2017091065645218,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.845703125,0.8306259512901306,0.2462749481201172,0.2342632859945297,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.7573985457420349,0.1858467012643814,0.8414711952209473,285.8457946777344,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2965087890625,285.8462219238281,1.0,0.4593052864074707,1.0,1.0,0.0,1.0,-2.4889109134674072,2.488905906677246,4.982362952432595e-06,1.9232871532440183,0.8748350143432617,0.8748350143432617,0.0,85.63662719726562,96.0,24695.0390625,0.0,1243.53076171875,1.0,283.1499938964844,284.9090881347656,291.1508178710937,292.7899475097656,293.1499938964844,293.1499938964844,283.1499938964844,32541.53515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309958934783936,1.0,0.0,0.0,3.3551721572875977,3.3551926612854004,7.511434887419455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.6015625,0.0,1205.44287109375,1895.4371337890625,0.0,1863.4208984375,0.8324025273323059,1.0,0.0,3.0,1.0,0.0
12054540,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.9942845702171326,0.4308794140815735,0.3882392048835754,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.996609389781952,0.4362009167671203,0.4126957654953003,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585205078125,0.8676008582115173,0.289449542760849,0.2030802965164184,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585205078125,0.8258036375045776,0.2476216703653335,0.2356601953506469,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584899902344,0.7524495720863342,0.1865425556898117,0.845262885093689,285.8585510253906,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2967529296875,285.8586730957031,1.0,0.4631146490573883,1.0,1.0,0.0,1.0,-2.502608299255371,2.50260329246521,5.037632490711985e-06,1.9340296983718872,0.8870527744293213,0.8870527744293213,0.0,88.35302734375,99.0,24854.654296875,0.0,1271.923095703125,1.0,283.1499938964844,284.9173889160156,291.1360778808594,292.78594970703125,293.1499938964844,293.1499938964844,283.1499938964844,31624.2890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736278772354126,1.0,0.0,0.0,3.361581325531006,3.3616018295288086,7.540160140706575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.21044921875,0.0,1205.18603515625,1895.4371337890625,0.0,1907.967041015625,0.8325158357620239,1.0,0.0,3.0,1.0,0.0
12054600,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.9942845702171326,0.4308794140815735,0.3882392048835754,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.996609389781952,0.4362009167671203,0.4126957654953003,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585205078125,0.8676008582115173,0.289449542760849,0.2030802965164184,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585205078125,0.8258036375045776,0.2476216703653335,0.2356601953506469,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584899902344,0.7524495720863342,0.1865425556898117,0.845262885093689,285.8585510253906,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2967529296875,285.8586730957031,1.0,0.4631146490573883,1.0,1.0,0.0,1.0,-2.502608299255371,2.50260329246521,5.037632490711985e-06,1.9340296983718872,0.8870527744293213,0.8870527744293213,0.0,88.35302734375,99.0,24854.654296875,0.0,1271.923095703125,1.0,283.1499938964844,284.9173889160156,291.1360778808594,292.78594970703125,293.1499938964844,293.1499938964844,283.1499938964844,31624.2890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736278772354126,1.0,0.0,0.0,3.361581325531006,3.3616018295288086,7.540160140706575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.21044921875,0.0,1205.18603515625,1895.4371337890625,0.0,1907.967041015625,0.8325158357620239,1.0,0.0,3.0,1.0,0.0
12054660,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.9854563474655152,0.4295613765716553,0.3870660066604614,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.9907289743423462,0.4392324388027191,0.4156555235385895,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686218261719,0.8607514500617981,0.2912378311157226,0.2044160515069961,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.8194094300270081,0.2488559037446975,0.2369601726531982,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.7460547685623169,0.1870952397584915,0.8484053611755371,285.86865234375,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2963256835937,285.868896484375,1.0,0.4667310416698456,1.0,1.0,0.0,1.0,-2.5120322704315186,2.5120272636413574,5.075500666862354e-06,1.94124722480774,0.8993807435035706,0.8993807435035706,0.0,91.60115814208984,102.0,24969.875,0.0,1297.24560546875,1.0,283.1499938964844,284.92486572265625,291.1249694824219,292.7805480957031,293.1499938964844,293.1499938964844,283.1499938964844,30686.8671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392110824584961,1.0,0.0,0.0,3.3625333309173584,3.362553834915161,7.544431355199777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.11279296875,0.0,1199.625244140625,1895.4371337890625,0.0,1932.862548828125,0.8313993811607361,1.0,0.0,3.0,1.0,0.0
12054720,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.9854563474655152,0.4295613765716553,0.3870660066604614,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.9907289743423462,0.4392324388027191,0.4156555235385895,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686218261719,0.8607514500617981,0.2912378311157226,0.2044160515069961,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.8194094300270081,0.2488559037446975,0.2369601726531982,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.7460547685623169,0.1870952397584915,0.8484053611755371,285.86865234375,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2963256835937,285.868896484375,1.0,0.4667310416698456,1.0,1.0,0.0,1.0,-2.5120322704315186,2.5120272636413574,5.075500666862354e-06,1.94124722480774,0.8993807435035706,0.8993807435035706,0.0,91.60115814208984,102.0,24969.875,0.0,1297.24560546875,1.0,283.1499938964844,284.92486572265625,291.1249694824219,292.7805480957031,293.1499938964844,293.1499938964844,283.1499938964844,30686.8671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392110824584961,1.0,0.0,0.0,3.3625333309173584,3.362553834915161,7.544431355199777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.11279296875,0.0,1199.625244140625,1895.4371337890625,0.0,1932.862548828125,0.8313993811607361,1.0,0.0,3.0,1.0,0.0
12054780,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.9765516519546508,0.4284511208534241,0.3861525058746338,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.9849604964256288,0.4422749876976013,0.4186264872550964,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.8545608520507812,0.2930226325988769,0.2057406157255172,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.8133751153945923,0.25003582239151,0.2381972372531891,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.7401720285415649,0.1875882595777511,0.8512088656425476,285.8804016113281,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.29608154296875,285.8807373046875,1.0,0.4702341854572296,1.0,1.0,0.0,1.0,-2.5209503173828125,2.520945310592652,5.111429800308542e-06,1.948057055473328,0.9118768572807312,0.9118768572807312,0.0,94.81291961669922,105.0,25076.8515625,0.0,1322.130126953125,1.0,283.1499938964844,284.9344787597656,291.1194763183594,292.7797546386719,293.1499938964844,293.1499938964844,283.1499938964844,29737.150390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409176230430603,1.0,0.0,0.0,3.358520746231079,3.3585410118103027,7.526435865656822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.12744140625,0.0,1189.3011474609375,1895.4371337890625,0.0,1947.405029296875,0.8351641297340393,1.0,0.0,3.0,1.0,0.0
12054840,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.9765516519546508,0.4284511208534241,0.3861525058746338,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.9849604964256288,0.4422749876976013,0.4186264872550964,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.8545608520507812,0.2930226325988769,0.2057406157255172,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.8133751153945923,0.25003582239151,0.2381972372531891,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.7401720285415649,0.1875882595777511,0.8512088656425476,285.8804016113281,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.29608154296875,285.8807373046875,1.0,0.4702341854572296,1.0,1.0,0.0,1.0,-2.5209503173828125,2.520945310592652,5.111429800308542e-06,1.948057055473328,0.9118768572807312,0.9118768572807312,0.0,94.81291961669922,105.0,25076.8515625,0.0,1322.130126953125,1.0,283.1499938964844,284.9344787597656,291.1194763183594,292.7797546386719,293.1499938964844,293.1499938964844,283.1499938964844,29737.150390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409176230430603,1.0,0.0,0.0,3.358520746231079,3.3585410118103027,7.526435865656822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.12744140625,0.0,1189.3011474609375,1895.4371337890625,0.0,1947.405029296875,0.8351641297340393,1.0,0.0,3.0,1.0,0.0
12054900,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763732910156,0.9720669388771056,0.4278940260410309,0.3857194185256958,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763732910156,0.9821284413337708,0.4437698423862457,0.420101523399353,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764343261719,0.8516972064971924,0.2939046919345855,0.2064017057418823,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87646484375,0.8104640245437622,0.2506012916564941,0.2387980967760086,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87652587890625,0.73741215467453,0.1878124624490738,0.8525280952453613,285.8763732910156,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2957763671875,285.8761901855469,1.0,0.4719538688659668,1.0,1.0,0.0,1.0,-2.525303840637207,2.525298833847046,5.128987140778918e-06,1.9513670206069944,0.9180149435997008,0.9180149435997008,0.0,96.40418243408205,105.0,25164.310546875,0.0,1334.4390869140625,1.0,283.1499938964844,284.92578125,291.11981201171875,292.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,29856.7421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417981028556824,1.0,0.0,0.0,3.388294219970703,3.388314723968506,7.660472078896419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.39599609375,0.0,1218.364501953125,1895.4371337890625,0.0,1954.9241943359373,0.8394317030906677,1.0,0.0,3.0,1.0,0.0
12054960,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.9674775004386902,0.4273126721382141,0.3852627575397491,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.979253351688385,0.4452287554740906,0.4215418398380279,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739013671875,0.8489001393318176,0.2947706878185272,0.2070506066083908,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739318847656,0.807529091835022,0.2511408627033233,0.2393738776445388,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739929199219,0.7346950173377991,0.188012808561325,0.853740930557251,285.8738708496094,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.29522705078125,285.8736572265625,1.0,0.4736426770687103,1.0,1.0,0.0,1.0,-2.529414892196656,2.529409885406494,5.145570412423695e-06,1.954479694366455,0.9241451621055604,0.9241451621055604,0.0,98.00367736816406,108.0,25237.13671875,0.0,1346.516845703125,1.0,283.1499938964844,284.9199523925781,291.1206970214844,292.7896423339844,293.1499938964844,293.1499938964844,283.1499938964844,29836.828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427639365196228,1.0,0.0,0.0,3.4094061851501465,3.4094269275665283,7.756232207611902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.45947265625,0.0,1238.533447265625,1895.4371337890625,0.0,1963.1832275390625,0.8471465110778809,1.0,0.0,3.0,1.0,0.0
12055020,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588562011719,0.9580878615379332,0.4260850846767425,0.384299635887146,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588256835937,0.9734430313110352,0.4480604827404022,0.424348384141922,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589172363281,0.8435428738594055,0.2964638471603393,0.2083246856927871,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.801664412021637,0.2521615326404571,0.2404742538928985,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.7294156551361084,0.188358798623085,0.8559405207633972,285.8588562011719,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2934875488281,285.8583679199219,1.0,0.4769511222839355,1.0,1.0,0.0,1.0,-2.537125825881958,2.5371205806732178,5.176682407181943e-06,1.9602854251861568,0.9361563920974731,0.9361563920974731,0.0,101.2197494506836,111.0,25406.90234375,0.0,1370.205078125,1.0,283.1499938964844,284.8954772949219,291.12384033203125,292.8028259277344,293.1499938964844,293.1499938964844,283.1499938964844,30358.181640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450594305992126,1.0,0.0,0.0,3.481310606002808,3.4813320636749268,8.086840352916624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.49462890625,0.0,1313.204833984375,1895.4371337890625,0.0,1982.8629150390625,0.8642180562019348,1.0,0.0,3.0,1.0,0.0
12055080,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588562011719,0.9580878615379332,0.4260850846767425,0.384299635887146,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588256835937,0.9734430313110352,0.4480604827404022,0.424348384141922,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589172363281,0.8435428738594055,0.2964638471603393,0.2083246856927871,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.801664412021637,0.2521615326404571,0.2404742538928985,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.7294156551361084,0.188358798623085,0.8559405207633972,285.8588562011719,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2934875488281,285.8583679199219,1.0,0.4769511222839355,1.0,1.0,0.0,1.0,-2.537125825881958,2.5371205806732178,5.176682407181943e-06,1.9602854251861568,0.9361563920974731,0.9361563920974731,0.0,101.2197494506836,111.0,25406.90234375,0.0,1370.205078125,1.0,283.1499938964844,284.8954772949219,291.12384033203125,292.8028259277344,293.1499938964844,293.1499938964844,283.1499938964844,30358.181640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450594305992126,1.0,0.0,0.0,3.481310606002808,3.4813320636749268,8.086840352916624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.49462890625,0.0,1313.204833984375,1895.4371337890625,0.0,1982.8629150390625,0.8642180562019348,1.0,0.0,3.0,1.0,0.0
12055140,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396911621094,0.9485262632369996,0.424784779548645,0.3832655847072601,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396911621094,0.9675822257995604,0.4507754743099212,0.4270415604114532,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.8384883999824524,0.2981140315532684,0.2095660418272018,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.7959845066070557,0.2531033754348755,0.2414978444576263,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.7242903113365173,0.1886275857686996,0.8577884435653687,285.8397216796875,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2911071777344,285.8390808105469,1.0,0.4801483154296875,1.0,1.0,0.0,1.0,-2.5440614223480225,2.5440561771392822,5.204658918955829e-06,1.965462565422058,0.947881817817688,0.947881817817688,0.0,104.44597625732422,114.0,25577.24609375,0.0,1393.074462890625,1.0,283.1499938964844,284.8662414550781,291.126708984375,292.816162109375,293.1499938964844,293.1499938964844,283.1499938964844,31131.775390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476733922958374,1.0,0.0,0.0,3.564809560775757,3.5648319721221924,8.479416351292457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.3359375,0.0,1404.8646240234375,1895.4371337890625,0.0,2005.3568115234373,0.8841087222099304,1.0,0.0,3.0,1.0,0.0
12055200,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396911621094,0.9485262632369996,0.424784779548645,0.3832655847072601,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396911621094,0.9675822257995604,0.4507754743099212,0.4270415604114532,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.8384883999824524,0.2981140315532684,0.2095660418272018,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.7959845066070557,0.2531033754348755,0.2414978444576263,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.7242903113365173,0.1886275857686996,0.8577884435653687,285.8397216796875,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2911071777344,285.8390808105469,1.0,0.4801483154296875,1.0,1.0,0.0,1.0,-2.5440614223480225,2.5440561771392822,5.204658918955829e-06,1.965462565422058,0.947881817817688,0.947881817817688,0.0,104.44597625732422,114.0,25577.24609375,0.0,1393.074462890625,1.0,283.1499938964844,284.8662414550781,291.126708984375,292.816162109375,293.1499938964844,293.1499938964844,283.1499938964844,31131.775390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476733922958374,1.0,0.0,0.0,3.564809560775757,3.5648319721221924,8.479416351292457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.3359375,0.0,1404.8646240234375,1895.4371337890625,0.0,2005.3568115234373,0.8841087222099304,1.0,0.0,3.0,1.0,0.0
12055260,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188781738281,0.9390161633491516,0.4234409928321838,0.3821870982646942,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81884765625,0.9617761373519896,0.453395813703537,0.4296410381793976,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190002441406,0.8337694406509399,0.2997426986694336,0.210789069533348,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190612792969,0.7905707359313965,0.253983736038208,0.2424597740173339,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192443847656,0.7193048596382141,0.1888334304094314,0.8593394160270691,285.81890869140625,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.28839111328125,285.8182067871094,1.0,0.48324054479599,1.0,1.0,0.0,1.0,-2.55037808418274,2.550372838973999,5.230134775047191e-06,1.970142126083374,0.9593167304992676,0.9593167304992676,0.0,107.65982818603516,117.0,25744.0625,0.0,1415.2039794921875,1.0,283.1499938964844,284.835205078125,291.1287536621094,292.8283996582031,293.1499938964844,293.1499938964844,283.1499938964844,32057.7265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503712177276611,1.0,0.0,0.0,3.654210567474365,3.654233932495117,8.910055839805864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.6865234375,0.0,1508.3272705078125,1895.4371337890625,0.0,2028.66357421875,0.9054442644119264,1.0,0.0,3.0,1.0,0.0
12055320,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188781738281,0.9390161633491516,0.4234409928321838,0.3821870982646942,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81884765625,0.9617761373519896,0.453395813703537,0.4296410381793976,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190002441406,0.8337694406509399,0.2997426986694336,0.210789069533348,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190612792969,0.7905707359313965,0.253983736038208,0.2424597740173339,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192443847656,0.7193048596382141,0.1888334304094314,0.8593394160270691,285.81890869140625,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.28839111328125,285.8182067871094,1.0,0.48324054479599,1.0,1.0,0.0,1.0,-2.55037808418274,2.550372838973999,5.230134775047191e-06,1.970142126083374,0.9593167304992676,0.9593167304992676,0.0,107.65982818603516,117.0,25744.0625,0.0,1415.2039794921875,1.0,283.1499938964844,284.835205078125,291.1287536621094,292.8283996582031,293.1499938964844,293.1499938964844,283.1499938964844,32057.7265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503712177276611,1.0,0.0,0.0,3.654210567474365,3.654233932495117,8.910055839805864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.6865234375,0.0,1508.3272705078125,1895.4371337890625,0.0,2028.66357421875,0.9054442644119264,1.0,0.0,3.0,1.0,0.0
12055380,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978820800781,0.9297598004341124,0.4220761358737945,0.3810848295688629,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978515625,0.9561010003089904,0.4559402763843536,0.4321646690368652,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980041503906,0.8293856978416443,0.3013677895069122,0.2120063304901123,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980651855469,0.7854555249214172,0.254818320274353,0.2433745861053466,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982482910156,0.7144179940223694,0.1889907121658325,0.8606552481651306,285.79791259765625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2855224609375,285.7972412109375,1.0,0.4862403571605682,1.0,1.0,0.0,1.0,-2.5562286376953125,2.5562233924865723,5.253739800537005e-06,1.9744524955749512,0.9704700708389282,0.9704700708389282,0.0,110.84867095947266,120.0,25905.80078125,0.0,1436.7183837890625,1.0,283.1499938964844,284.80419921875,291.1302795410156,292.8396911621094,293.1499938964844,293.1499938964844,283.04998779296875,33075.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529970407485962,1.0,0.0,0.0,3.746073246002197,3.7460978031158447,9.363664048578356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.5419921875,0.0,1620.245361328125,1895.4371337890625,0.0,2051.435546875,0.926394820213318,1.0,0.0,3.0,1.0,0.0
