time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055440,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978820800781,0.9297598004341124,0.4220761358737945,0.3810848295688629,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978515625,0.9561010003089904,0.4559402763843536,0.4321646690368652,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980041503906,0.8293856978416443,0.3013677895069122,0.2120063304901123,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980651855469,0.7854555249214172,0.254818320274353,0.2433745861053466,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982482910156,0.7144179940223694,0.1889907121658325,0.8606552481651306,285.79791259765625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2855224609375,285.7972412109375,1.0,0.4862403571605682,1.0,1.0,0.0,1.0,-2.5562286376953125,2.5562233924865723,5.253739800537005e-06,1.9744524955749512,0.9704700708389282,0.9704700708389282,0.0,110.84867095947266,120.0,25905.80078125,0.0,1436.7183837890625,1.0,283.1499938964844,284.80419921875,291.1302795410156,292.8396911621094,293.1499938964844,293.1499938964844,283.04998779296875,33075.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529970407485962,1.0,0.0,0.0,3.746073246002197,3.7460978031158447,9.363664048578356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.5419921875,0.0,1620.245361328125,1895.4371337890625,0.0,2051.435546875,0.926394820213318,1.0,0.0,3.0,1.0,0.0
12055500,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.9251710772514344,0.4212544858455658,0.3804947733879089,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319641113281,0.953231155872345,0.4570883810520172,0.4333760738372803,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7329406738281,0.8272383213043213,0.3021046817302704,0.2126008421182632,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335205078125,0.7829374074935913,0.2551639080047607,0.2438033521175384,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.711925745010376,0.1890097111463546,0.8611897230148315,285.7323608398437,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2832336425781,285.7276611328125,1.0,0.4877026975154876,1.0,1.0,0.0,1.0,-2.5588481426239014,2.558842897415161,5.264328592602396e-06,1.976383924484253,0.975055992603302,0.975055992603302,0.0,112.45714569091795,120.0,26177.71875,0.0,1447.1690673828125,1.0,283.0657653808594,284.7234191894531,291.1542053222656,292.9045104980469,293.1499938964844,293.1499938964844,283.04998779296875,33645.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75775545835495,1.0,0.0,0.0,3.792689323425293,3.792714357376098,9.59815565693134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.19189453125,0.0,1679.4820556640625,1895.4371337890625,0.0,2092.91455078125,0.9356241226196288,1.0,0.0,3.0,1.0,0.0
12055560,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.9202122688293456,0.4202911853790283,0.3797361254692077,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041015625,0.9499630331993104,0.4581059515476227,0.4344399571418762,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043762207031,0.8248247504234314,0.3027507662773132,0.2131196111440658,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045288085937,0.780151903629303,0.2554252743721008,0.2441447526216507,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.7091076970100403,0.1889541149139404,0.8613830208778381,285.7041931152344,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.27978515625,285.70294189453125,1.0,0.4891009032726288,1.0,1.0,0.0,1.0,-2.5604820251464844,2.560476779937744,5.270872406981653e-06,1.977555274963379,0.979784607887268,0.979784607887268,0.0,114.16473388671876,123.0,26246.52734375,0.0,1456.771240234375,1.0,283.0521240234375,284.6934814453125,291.15118408203125,292.893798828125,293.1499938964844,293.1499938964844,282.75,34014.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608574628829956,1.0,0.0,0.0,3.8268213272094727,3.826846837997437,9.771689519766369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.50439453125,0.0,1723.354248046875,1895.4371337890625,0.0,2120.09765625,0.9435995221138,1.0,0.0,3.0,1.0,0.0
12055620,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.9090502858161926,0.4173234105110168,0.3775362074375152,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.9418286681175232,0.459259033203125,0.4359533190727234,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.8188924789428711,0.303382009267807,0.2138266265392303,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.7735098004341125,0.255391776561737,0.2444466054439544,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.7022204995155334,0.1883700937032699,0.8602380752563477,285.46124267578125,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2657165527344,285.458740234375,1.0,0.4915951788425445,1.0,1.0,0.0,1.0,-2.559500217437744,2.559494972229004,5.266554126137635e-06,1.9766578674316408,0.9846230745315552,0.9846230745315552,0.0,117.9647445678711,126.0,26928.458984375,0.0,1472.048583984375,1.0,282.7567749023437,284.4202575683594,291.1893615722656,293.0038757324219,293.1499938964844,293.1499938964844,282.45001220703125,34655.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788599729537964,1.0,0.0,0.0,3.87787675857544,3.8779027462005615,1.0034165143224527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.67041015625,0.0,1791.0904541015625,1895.4371337890625,0.0,2279.910888671875,0.9555458426475524,1.0,0.0,3.0,1.0,0.0
12055680,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.9090502858161926,0.4173234105110168,0.3775362074375152,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.9418286681175232,0.459259033203125,0.4359533190727234,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.8188924789428711,0.303382009267807,0.2138266265392303,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.7735098004341125,0.255391776561737,0.2444466054439544,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.7022204995155334,0.1883700937032699,0.8602380752563477,285.46124267578125,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2657165527344,285.458740234375,1.0,0.4915951788425445,1.0,1.0,0.0,1.0,-2.559500217437744,2.559494972229004,5.266554126137635e-06,1.9766578674316408,0.9846230745315552,0.9846230745315552,0.0,117.9647445678711,126.0,26928.458984375,0.0,1472.048583984375,1.0,282.7567749023437,284.4202575683594,291.1893615722656,293.0038757324219,293.1499938964844,293.1499938964844,282.45001220703125,34655.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788599729537964,1.0,0.0,0.0,3.87787675857544,3.8779027462005615,1.0034165143224527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.67041015625,0.0,1791.0904541015625,1895.4371337890625,0.0,2279.910888671875,0.9555458426475524,1.0,0.0,3.0,1.0,0.0
12055740,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.8973734974861145,0.4135301113128662,0.3744612336158752,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.9319839477539062,0.4595720767974853,0.4365902841091156,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.8116862773895264,0.3033891320228576,0.2140514403581619,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.7657765746116638,0.2547693252563476,0.2441566288471222,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.6940352320671082,0.1872364729642868,0.8565465211868286,285.21148681640625,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2459411621094,285.20904541015625,1.0,0.4935036599636078,1.0,1.0,0.0,1.0,-2.5520613193511963,2.552056074142456,5.2356463129399344e-06,1.9707400798797607,0.9860538840293884,0.9860538840293884,0.0,122.11871337890624,129.0,27541.560546875,0.0,1480.2763671875,1.0,282.4565734863281,284.1434326171875,291.18328857421875,293.04522705078125,293.1499938964844,293.1499938964844,282.1499938964844,35146.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945289015769958,1.0,0.0,0.0,3.910492658615112,3.9105191230773926,1.0203665397057191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.328125,0.0,1835.911865234375,1895.4371337890625,0.0,2421.51318359375,0.9632259607315063,1.0,0.0,3.0,1.0,0.0
12055800,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.8973734974861145,0.4135301113128662,0.3744612336158752,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.9319839477539062,0.4595720767974853,0.4365902841091156,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.8116862773895264,0.3033891320228576,0.2140514403581619,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.7657765746116638,0.2547693252563476,0.2441566288471222,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.6940352320671082,0.1872364729642868,0.8565465211868286,285.21148681640625,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2459411621094,285.20904541015625,1.0,0.4935036599636078,1.0,1.0,0.0,1.0,-2.5520613193511963,2.552056074142456,5.2356463129399344e-06,1.9707400798797607,0.9860538840293884,0.9860538840293884,0.0,122.11871337890624,129.0,27541.560546875,0.0,1480.2763671875,1.0,282.4565734863281,284.1434326171875,291.18328857421875,293.04522705078125,293.1499938964844,293.1499938964844,282.1499938964844,35146.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945289015769958,1.0,0.0,0.0,3.910492658615112,3.9105191230773926,1.0203665397057191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.328125,0.0,1835.911865234375,1895.4371337890625,0.0,2421.51318359375,0.9632259607315063,1.0,0.0,3.0,1.0,0.0
12055860,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8860480785369873,0.409352034330368,0.3709753453731537,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9220893383026124,0.4593868851661682,0.4367004036903381,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8041458129882812,0.3030556440353393,0.2140023708343505,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.758112370967865,0.2537814080715179,0.243480384349823,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.6856555342674255,0.1857417225837707,0.851058840751648,284.9627380371094,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2244567871094,284.9603576660156,1.0,0.4948664009571075,1.0,1.0,0.0,1.0,-2.5405428409576416,2.5405375957489014,5.1881229410355445e-06,1.961654782295227,0.9841699600219728,0.9841699600219728,0.0,126.21739196777344,132.0,28102.228515625,0.0,1482.8023681640625,1.0,282.1564025878906,283.8694763183594,291.16754150390625,293.0645751953125,293.1499938964844,293.1499938964844,281.8500061035156,35543.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060290217399597,1.0,0.0,0.0,3.9283447265625,3.92837142944336,1.0297040944351463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.86572265625,0.0,1861.7708740234373,1895.4371337890625,0.0,2526.673583984375,0.9675049781799316,1.0,0.0,3.0,1.0,0.0
12055920,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8860480785369873,0.409352034330368,0.3709753453731537,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9220893383026124,0.4593868851661682,0.4367004036903381,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8041458129882812,0.3030556440353393,0.2140023708343505,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.758112370967865,0.2537814080715179,0.243480384349823,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.6856555342674255,0.1857417225837707,0.851058840751648,284.9627380371094,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2244567871094,284.9603576660156,1.0,0.4948664009571075,1.0,1.0,0.0,1.0,-2.5405428409576416,2.5405375957489014,5.1881229410355445e-06,1.961654782295227,0.9841699600219728,0.9841699600219728,0.0,126.21739196777344,132.0,28102.228515625,0.0,1482.8023681640625,1.0,282.1564025878906,283.8694763183594,291.16754150390625,293.0645751953125,293.1499938964844,293.1499938964844,281.8500061035156,35543.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060290217399597,1.0,0.0,0.0,3.9283447265625,3.92837142944336,1.0297040944351463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.86572265625,0.0,1861.7708740234373,1895.4371337890625,0.0,2526.673583984375,0.9675049781799316,1.0,0.0,3.0,1.0,0.0
12055980,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.8753384351730347,0.4049504995346069,0.3672559559345245,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.912869393825531,0.458857387304306,0.4364525079727173,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.7968339323997498,0.3025176227092743,0.2137876600027084,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.7508992552757263,0.252554178237915,0.2425481677055359,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.6775293946266174,0.1840122938156128,0.8443716168403625,284.7177734375,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.202880859375,284.7157592773437,1.0,0.4957823455333709,1.0,1.0,0.0,1.0,-2.526364803314209,2.526359796524048,5.130016234033974e-06,1.9505162239074707,0.9790356755256652,0.9790356755256652,0.0,130.1285858154297,135.0,28647.78125,0.0,1480.9683837890625,1.0,281.8560485839844,283.59942626953125,291.1573181152344,293.0850830078125,293.1499938964844,293.1499938964844,281.54998779296875,35884.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147211074829102,1.0,0.0,0.0,3.9335250854492174,3.933552026748657,1.032421664604044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.9697265625,0.0,1871.1412353515625,1895.4371337890625,0.0,2606.73583984375,0.9688836336135864,1.0,0.0,3.0,1.0,0.0
12056040,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.8753384351730347,0.4049504995346069,0.3672559559345245,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.912869393825531,0.458857387304306,0.4364525079727173,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.7968339323997498,0.3025176227092743,0.2137876600027084,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.7508992552757263,0.252554178237915,0.2425481677055359,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.6775293946266174,0.1840122938156128,0.8443716168403625,284.7177734375,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.202880859375,284.7157592773437,1.0,0.4957823455333709,1.0,1.0,0.0,1.0,-2.526364803314209,2.526359796524048,5.130016234033974e-06,1.9505162239074707,0.9790356755256652,0.9790356755256652,0.0,130.1285858154297,135.0,28647.78125,0.0,1480.9683837890625,1.0,281.8560485839844,283.59942626953125,291.1573181152344,293.0850830078125,293.1499938964844,293.1499938964844,281.54998779296875,35884.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147211074829102,1.0,0.0,0.0,3.9335250854492174,3.933552026748657,1.032421664604044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.9697265625,0.0,1871.1412353515625,1895.4371337890625,0.0,2606.73583984375,0.9688836336135864,1.0,0.0,3.0,1.0,0.0
12056100,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55694580078125,0.8704487085342407,0.402774304151535,0.3654266595840454,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55633544921875,0.9088138341903688,0.4585566520690918,0.436294674873352,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587158203125,0.7935227751731873,0.3022493720054626,0.2136783748865127,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.7476251721382141,0.2519161105155945,0.2420510351657867,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635986328125,0.6737528443336487,0.1831191927194595,0.8408437967300415,284.557373046875,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1929931640625,284.5462341308594,1.0,0.4961216151714325,1.0,1.0,0.0,1.0,-2.519010066986084,2.519005060195923,5.100007456348976e-06,1.944739580154419,0.9748753905296326,0.9748753905296326,0.0,131.9454345703125,135.0,29358.9375,0.0,1479.101318359375,1.0,281.5943908691406,283.396484375,291.1873474121094,293.20416259765625,293.1499938964844,293.1499938964844,281.54998779296875,36045.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821639895439148,1.0,0.0,0.0,3.9320528507232666,3.932079792022705,1.031649048854888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.4384765625,0.0,1870.5601806640625,1895.4371337890625,0.0,2670.7685546875,0.9686240553855896,1.0,0.0,3.0,1.0,0.0
12056160,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50115966796875,0.8655628561973572,0.4005618393421173,0.3634901046752929,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5010681152344,0.9048536419868468,0.4581930935382843,0.4360214471817016,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014343261719,0.790188729763031,0.3019511699676513,0.2135167568922042,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5016784667969,0.7443564534187317,0.2512404024600982,0.2414895892143249,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.50225830078125,0.6699705123901367,0.182192325592041,0.8370728492736816,284.501220703125,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1829833984375,284.4993591308594,1.0,0.4963805675506592,1.0,1.0,0.0,1.0,-2.510955810546875,2.510950803756714,5.067284291726537e-06,1.9384324550628664,0.9712731242179872,0.9712731242179872,0.0,133.76881408691406,138.0,29353.013671875,0.0,1476.3465576171875,1.0,281.55584716796875,283.3445739746094,291.1591186523437,293.125244140625,293.1499938964844,293.1499938964844,281.25,36182.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229355812072754,1.0,0.0,0.0,3.927636861801148,3.927663564682007,1.0293330205968232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.63916015625,0.0,1866.017822265625,1895.4371337890625,0.0,2682.78662109375,0.9677377343177797,1.0,0.0,3.0,1.0,0.0
12056220,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870178222656,0.856593906879425,0.3961473703384399,0.3597067892551422,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2868957519531,0.8978951573371887,0.457389622926712,0.4354594945907593,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.28729248046875,0.7841340899467468,0.3013604283332824,0.2132266759872436,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875366210937,0.7383773922920227,0.249862253665924,0.2403628826141357,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2881164550781,0.6629674434661865,0.1803213059902191,0.8294909596443176,284.2870788574219,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.16455078125,284.2852478027344,1.0,0.4967753887176513,1.0,1.0,0.0,1.0,-2.494923591613769,2.4949185848236084,5.0025005293719005e-06,1.925894856452942,0.9606688022613524,0.9606688022613524,0.0,137.19688415527344,141.0,30030.033203125,0.0,1470.024169921875,1.0,281.2561340332031,283.0937194824219,291.1646423339844,293.1719665527344,293.1499938964844,293.1499938964844,280.95001220703125,36473.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317020535469055,1.0,0.0,0.0,3.911052227020264,3.911078929901123,1.020658714878664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.009765625,0.0,1847.2535400390625,1895.4371337890625,0.0,2764.2958984375,0.9641728401184082,1.0,0.0,3.0,1.0,0.0
12056280,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870178222656,0.856593906879425,0.3961473703384399,0.3597067892551422,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2868957519531,0.8978951573371887,0.457389622926712,0.4354594945907593,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.28729248046875,0.7841340899467468,0.3013604283332824,0.2132266759872436,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875366210937,0.7383773922920227,0.249862253665924,0.2403628826141357,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2881164550781,0.6629674434661865,0.1803213059902191,0.8294909596443176,284.2870788574219,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.16455078125,284.2852478027344,1.0,0.4967753887176513,1.0,1.0,0.0,1.0,-2.494923591613769,2.4949185848236084,5.0025005293719005e-06,1.925894856452942,0.9606688022613524,0.9606688022613524,0.0,137.19688415527344,141.0,30030.033203125,0.0,1470.024169921875,1.0,281.2561340332031,283.0937194824219,291.1646423339844,293.1719665527344,293.1499938964844,293.1499938964844,280.95001220703125,36473.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317020535469055,1.0,0.0,0.0,3.911052227020264,3.911078929901123,1.020658714878664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.009765625,0.0,1847.2535400390625,1895.4371337890625,0.0,2764.2958984375,0.9641728401184082,1.0,0.0,3.0,1.0,0.0
12056340,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.08038330078125,0.8482357859611511,0.3917051553726196,0.3558933138847351,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0802917480469,0.891375720500946,0.456447958946228,0.4347621500492096,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.08062744140625,0.7785181403160095,0.3007492423057556,0.2129178345203399,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.08087158203125,0.7327862977981567,0.2484283149242401,0.2391765564680099,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.6564115285873413,0.1784142851829528,0.821708619594574,284.0804443359375,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1473999023437,284.0788879394531,1.0,0.4970296621322632,1.0,1.0,0.0,1.0,-2.4783577919006348,2.4783530235290527,4.936080131301424e-06,1.9129769802093504,0.9473628997802734,0.9473628997802734,0.0,140.4884033203125,129.0,30786.837890625,0.0,1462.46728515625,1.0,280.9564208984375,282.8531799316406,291.1713562011719,293.2230834960937,293.1499938964844,293.1499938964844,280.6499938964844,36774.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409808278083801,1.0,0.0,0.0,3.883384704589844,3.883411169052124,1.0062690307677258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.53515625,0.0,1814.8138427734373,1895.4371337890625,0.0,2850.880615234375,0.9581236839294434,1.0,0.0,3.0,1.0,0.0
12056400,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.08038330078125,0.8482357859611511,0.3917051553726196,0.3558933138847351,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0802917480469,0.891375720500946,0.456447958946228,0.4347621500492096,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.08062744140625,0.7785181403160095,0.3007492423057556,0.2129178345203399,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.08087158203125,0.7327862977981567,0.2484283149242401,0.2391765564680099,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.6564115285873413,0.1784142851829528,0.821708619594574,284.0804443359375,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1473999023437,284.0788879394531,1.0,0.4970296621322632,1.0,1.0,0.0,1.0,-2.4783577919006348,2.4783530235290527,4.936080131301424e-06,1.9129769802093504,0.9473628997802734,0.9473628997802734,0.0,140.4884033203125,129.0,30786.837890625,0.0,1462.46728515625,1.0,280.9564208984375,282.8531799316406,291.1713562011719,293.2230834960937,293.1499938964844,293.1499938964844,280.6499938964844,36774.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409808278083801,1.0,0.0,0.0,3.883384704589844,3.883411169052124,1.0062690307677258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.53515625,0.0,1814.8138427734373,1895.4371337890625,0.0,2850.880615234375,0.9581236839294434,1.0,0.0,3.0,1.0,0.0
12056460,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89703369140625,0.8564413189888,0.3913062810897827,0.3545578122138977,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970031738281,0.9030540585517884,0.459634929895401,0.4366793632507324,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970947265625,0.7896754145622253,0.3044345080852508,0.2146559208631515,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971252441406,0.7420384287834167,0.2514311373233795,0.2408373206853866,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973083496094,0.6657863855361938,0.1811702102422714,0.8281422853469849,283.89703369140625,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1722106933594,283.8970031738281,1.0,0.494088739156723,1.0,1.0,0.0,1.0,-2.4908413887023926,2.4908363819122314,4.985276518709725e-06,1.922290563583374,0.931738555431366,0.931738555431366,0.0,134.41497802734375,117.0,31820.61328125,0.0,1452.9215087890625,1.0,280.656494140625,282.6357116699219,291.18194580078125,293.2889709472656,293.1499938964844,293.1499938964844,280.3500061035156,37088.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510938882827759,1.0,0.0,0.0,3.844004392623901,3.844030380249024,9.859638794296188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.03955078125,0.0,1768.4844970703125,1895.4371337890625,0.0,2945.517578125,0.9494618773460388,1.0,0.0,3.0,1.0,0.0
12056520,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89703369140625,0.8564413189888,0.3913062810897827,0.3545578122138977,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970031738281,0.9030540585517884,0.459634929895401,0.4366793632507324,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970947265625,0.7896754145622253,0.3044345080852508,0.2146559208631515,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971252441406,0.7420384287834167,0.2514311373233795,0.2408373206853866,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973083496094,0.6657863855361938,0.1811702102422714,0.8281422853469849,283.89703369140625,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1722106933594,283.8970031738281,1.0,0.494088739156723,1.0,1.0,0.0,1.0,-2.4908413887023926,2.4908363819122314,4.985276518709725e-06,1.922290563583374,0.931738555431366,0.931738555431366,0.0,134.41497802734375,117.0,31820.61328125,0.0,1452.9215087890625,1.0,280.656494140625,282.6357116699219,291.18194580078125,293.2889709472656,293.1499938964844,293.1499938964844,280.3500061035156,37088.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510938882827759,1.0,0.0,0.0,3.844004392623901,3.844030380249024,9.859638794296188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.03955078125,0.0,1768.4844970703125,1895.4371337890625,0.0,2945.517578125,0.9494618773460388,1.0,0.0,3.0,1.0,0.0
12056580,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7231140136719,0.8678350448608398,0.3889915943145752,0.3525037467479706,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230834960937,0.9194269180297852,0.4608992040157318,0.4379096627235412,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72320556640625,0.8038391470909119,0.3062857985496521,0.215962529182434,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232971191406,0.7541165947914124,0.2526541650295257,0.2420254349708557,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7235412597656,0.6780365109443665,0.1822732537984848,0.833213210105896,283.72314453125,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.17706298828125,283.7227783203125,1.0,0.4894425272941589,1.0,1.0,0.0,1.0,-2.498954057693481,2.4989490509033203,5.018202500650659e-06,1.928766250610352,0.9139142632484436,0.9139142632484436,0.0,126.52295684814452,105.0,32818.73828125,0.0,1429.83203125,1.0,280.3568115234375,282.4261474609375,291.1983642578125,293.3677062988281,293.1499938964844,293.1499938964844,280.04998779296875,37428.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628627061843872,1.0,0.0,0.0,3.7921297550201416,3.792155504226685,9.595324854672072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.12646484375,0.0,1708.2216796875,1895.4371337890625,0.0,3055.856201171875,0.938029408454895,1.0,0.0,3.0,1.0,0.0
12056640,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7231140136719,0.8678350448608398,0.3889915943145752,0.3525037467479706,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230834960937,0.9194269180297852,0.4608992040157318,0.4379096627235412,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72320556640625,0.8038391470909119,0.3062857985496521,0.215962529182434,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232971191406,0.7541165947914124,0.2526541650295257,0.2420254349708557,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7235412597656,0.6780365109443665,0.1822732537984848,0.833213210105896,283.72314453125,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.17706298828125,283.7227783203125,1.0,0.4894425272941589,1.0,1.0,0.0,1.0,-2.498954057693481,2.4989490509033203,5.018202500650659e-06,1.928766250610352,0.9139142632484436,0.9139142632484436,0.0,126.52295684814452,105.0,32818.73828125,0.0,1429.83203125,1.0,280.3568115234375,282.4261474609375,291.1983642578125,293.3677062988281,293.1499938964844,293.1499938964844,280.04998779296875,37428.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628627061843872,1.0,0.0,0.0,3.7921297550201416,3.792155504226685,9.595324854672072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.12646484375,0.0,1708.2216796875,1895.4371337890625,0.0,3055.856201171875,0.938029408454895,1.0,0.0,3.0,1.0,0.0
12056700,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5873718261719,0.8740795254707336,0.3875544965267181,0.351173460483551,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.586669921875,0.9286260008811952,0.4611712992191314,0.4381301403045654,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.588623046875,0.8111131191253662,0.3068817853927612,0.2163380682468414,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5899353027344,0.7605124711990356,0.2528947591781616,0.2422055900096893,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5929870605469,0.6842678785324097,0.1824386119842529,0.8337376713752747,283.5876159667969,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.17596435546875,283.5782165527344,1.0,0.4864477515220642,1.0,1.0,0.0,1.0,-2.498922109603882,2.4989171028137207,5.018210686102975e-06,1.9288119077682493,0.9035376906394958,0.9035376906394958,0.0,122.35045623779295,105.0,33651.25,0.0,1412.019775390625,1.0,280.0980834960937,282.252685546875,291.2328186035156,293.5025634765625,293.1499938964844,293.1499938964844,280.04998779296875,37631.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714758157730103,1.0,0.0,0.0,3.761079072952272,3.7611045837402335,9.438831511943136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.15869140625,0.0,1672.8719482421875,1895.4371337890625,0.0,3136.654296875,0.9311631321907043,1.0,0.0,3.0,1.0,0.0
12056760,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5475769042969,0.8807127475738525,0.3859716951847076,0.3496140241622925,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.54754638671875,0.938263475894928,0.4612503051757812,0.4380846321582794,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5476379394531,0.818339467048645,0.3073176443576813,0.2165480852127075,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5476989746094,0.7672383785247803,0.2529530227184295,0.2421550303697586,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.54791259765625,0.6906499862670898,0.182410180568695,0.8331676721572876,283.5475769042969,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17291259765625,283.5472412109375,1.0,0.4830508828163147,1.0,1.0,0.0,1.0,-2.496503591537476,2.4964985847473145,5.008625976188341e-06,1.9270066022872925,0.893740713596344,0.893740713596344,0.0,118.05227661132812,93.0,33683.66796875,0.0,1390.6370849609375,1.0,280.0570373535156,282.218505859375,291.2104187011719,293.435546875,293.1499938964844,293.1499938964844,280.3500061035156,37820.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746097087860107,1.0,0.0,0.0,3.725691318511963,3.725716352462769,9.262047910851834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.0341796875,0.0,1632.9271240234375,1895.4371337890625,0.0,3166.046875,0.9234067797660828,1.0,0.0,3.0,1.0,0.0
12056820,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7592468261719,0.9001336097717285,0.3846232295036316,0.3475036919116974,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594909667969,0.9629976153373718,0.4628216028213501,0.4387102723121643,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75885009765625,0.8373152613639832,0.3093172311782837,0.2173767238855362,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7584228515625,0.78575199842453,0.2537925541400909,0.2423054724931717,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574462890625,0.7076647877693176,0.1828210055828094,0.8323235511779785,283.7591857910156,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1786193847656,283.7626037597656,1.0,0.4756321310997009,1.0,1.0,0.0,1.0,-2.494873523712158,2.494868516921997,5.002061243430944e-06,1.925732970237732,0.8795028328895569,0.8795028328895569,0.0,107.998779296875,81.0,32703.10546875,0.0,1345.826171875,1.0,280.3423156738281,282.47442626953125,291.1139221191406,293.2102355957031,293.1499938964844,293.1499938964844,280.6499938964844,37824.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561294078826904,1.0,0.0,0.0,3.656878471374512,3.656903028488159,8.923071277422423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.0146484375,0.0,1554.508544921875,1895.4371337890625,0.0,2992.7099609375,0.9080832600593568,1.0,0.0,3.0,1.0,0.0
12056880,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7592468261719,0.9001336097717285,0.3846232295036316,0.3475036919116974,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594909667969,0.9629976153373718,0.4628216028213501,0.4387102723121643,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75885009765625,0.8373152613639832,0.3093172311782837,0.2173767238855362,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7584228515625,0.78575199842453,0.2537925541400909,0.2423054724931717,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574462890625,0.7076647877693176,0.1828210055828094,0.8323235511779785,283.7591857910156,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1786193847656,283.7626037597656,1.0,0.4756321310997009,1.0,1.0,0.0,1.0,-2.494873523712158,2.494868516921997,5.002061243430944e-06,1.925732970237732,0.8795028328895569,0.8795028328895569,0.0,107.998779296875,81.0,32703.10546875,0.0,1345.826171875,1.0,280.3423156738281,282.47442626953125,291.1139221191406,293.2102355957031,293.1499938964844,293.1499938964844,280.6499938964844,37824.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561294078826904,1.0,0.0,0.0,3.656878471374512,3.656903028488159,8.923071277422423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.0146484375,0.0,1554.508544921875,1895.4371337890625,0.0,2992.7099609375,0.9080832600593568,1.0,0.0,3.0,1.0,0.0
12056940,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9361267089844,0.9164719581604004,0.3845544755458832,0.3469931781291961,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369812011719,0.9796110987663268,0.4643404483795166,0.4396763443946838,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9349365234375,0.852076530456543,0.310960978269577,0.2182070165872573,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9335021972656,0.8001323342323303,0.2546557486057281,0.2427347004413604,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9302673339844,0.7199475765228271,0.1833643019199371,0.8330464363098145,283.9359436035156,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.18701171875,283.94647216796875,1.0,0.4714014232158661,1.0,1.0,0.0,1.0,-2.497798681259156,2.497793674468994,5.013851932744728e-06,1.9280219078063965,0.8735809922218323,0.8735809922218323,0.0,101.60342407226562,81.0,31843.169921875,0.0,1322.2720947265625,1.0,280.6083984375,282.6925964355469,291.0772705078125,293.0653381347656,293.1499938964844,293.1499938964844,280.6499938964844,37729.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410025238990784,1.0,0.0,0.0,3.620486736297608,3.6205108165740967,8.746357025302132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.03759765625,0.0,1513.4132080078125,1895.4371337890625,0.0,2851.083251953125,0.8999540209770203,1.0,0.0,3.0,1.0,0.0
12057000,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940185546875,0.933359146118164,0.3847067952156067,0.3468840420246124,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.99432373046875,0.9932208061218262,0.4657528102397918,0.4407269358634949,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9936218261719,0.866531252861023,0.3124381303787231,0.2190355807542801,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931335449219,0.8135277032852173,0.2554894387722015,0.2432553768157959,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920654296875,0.7309573888778687,0.1839298754930496,0.8343265652656555,283.99395751953125,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.1954650878906,283.99774169921875,1.0,0.4681209623813629,1.0,1.0,0.0,1.0,-2.502086877822876,2.502081632614136,5.031165073887678e-06,1.931379318237305,0.8686066269874573,0.8686066269874573,0.0,96.29263305664062,69.0,31797.701171875,0.0,1304.9698486328125,1.0,280.6413879394531,282.75030517578125,291.1102600097656,293.1260986328125,293.1499938964844,293.1499938964844,280.95001220703125,37665.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343673944473267,1.0,0.0,0.0,3.593779802322388,3.593803644180298,8.617796538601397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.978515625,0.0,1483.7861328125,1895.4371337890625,0.0,2789.13818359375,0.8939315676689148,1.0,0.0,3.0,1.0,0.0
12057060,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2126159667969,0.9622647166252136,0.3853037655353546,0.3470320403575897,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127685546875,0.9990000128746032,0.4714932739734649,0.4174737632274627,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123413085937,0.8940709829330444,0.3160533308982849,0.2212466299533844,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21197509765625,0.8364026546478271,0.2576018273830414,0.2448481917381286,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.211181640625,0.7513433694839478,0.1854198127985,0.8391184210777283,284.2125549316406,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.22564697265625,284.2149963378906,1.0,0.4592411816120147,1.0,1.0,0.0,1.0,-2.4852099418640137,2.4852049350738525,4.964823801856255e-06,1.9190070629119875,0.8605514764785767,0.8605514764785767,0.0,87.4562759399414,72.0,30698.23046875,0.0,1246.4869384765625,1.0,280.9412536621094,283.00994873046875,291.1387939453125,293.0883178710937,293.1499938964844,293.1499938964844,281.25,37423.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815421998500824,1.0,0.0,0.0,3.539715528488159,3.539738655090332,8.360457286471501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.525390625,0.0,1424.2257080078125,1895.4371337890625,0.0,2613.211181640625,0.8817388415336609,1.0,0.0,3.0,1.0,0.0
12057120,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2126159667969,0.9622647166252136,0.3853037655353546,0.3470320403575897,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127685546875,0.9990000128746032,0.4714932739734649,0.4174737632274627,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123413085937,0.8940709829330444,0.3160533308982849,0.2212466299533844,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21197509765625,0.8364026546478271,0.2576018273830414,0.2448481917381286,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.211181640625,0.7513433694839478,0.1854198127985,0.8391184210777283,284.2125549316406,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.22564697265625,284.2149963378906,1.0,0.4592411816120147,1.0,1.0,0.0,1.0,-2.4852099418640137,2.4852049350738525,4.964823801856255e-06,1.9190070629119875,0.8605514764785767,0.8605514764785767,0.0,87.4562759399414,72.0,30698.23046875,0.0,1246.4869384765625,1.0,280.9412536621094,283.00994873046875,291.1387939453125,293.0883178710937,293.1499938964844,293.1499938964844,281.25,37423.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815421998500824,1.0,0.0,0.0,3.539715528488159,3.539738655090332,8.360457286471501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.525390625,0.0,1424.2257080078125,1895.4371337890625,0.0,2613.211181640625,0.8817388415336609,1.0,0.0,3.0,1.0,0.0
12057180,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266357421875,0.9792537093162536,0.3861653208732605,0.3475584387779236,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267578125,0.9990000128746032,0.4818857908248901,0.3960114121437073,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263610839844,0.9146703481674194,0.3199591040611267,0.2237728387117386,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.42596435546875,0.8527556657791138,0.259967565536499,0.2468323707580566,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250793457031,0.7664680480957031,0.1871997416019439,0.8458677530288696,284.42657470703125,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2818298339844,284.42926025390625,1.0,0.4542925655841827,1.0,1.0,0.0,1.0,-2.4730429649353027,2.4730379581451416,4.915834324492607e-06,1.9093366861343384,0.8552539944648743,0.8552539944648743,0.0,82.37901306152344,90.0,29709.931640625,0.0,1210.7139892578125,1.0,281.24053955078125,283.26690673828125,291.1673583984375,293.05401611328125,293.1499938964844,293.1499938964844,281.54998779296875,37128.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979012727737427,1.0,0.0,0.0,3.4963817596435547,3.4964044094085693,8.157009574460972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.95947265625,0.0,1376.9691162109375,1895.4371337890625,0.0,2452.252197265625,0.871904730796814,1.0,0.0,3.0,1.0,0.0
12057240,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266357421875,0.9792537093162536,0.3861653208732605,0.3475584387779236,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267578125,0.9990000128746032,0.4818857908248901,0.3960114121437073,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263610839844,0.9146703481674194,0.3199591040611267,0.2237728387117386,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.42596435546875,0.8527556657791138,0.259967565536499,0.2468323707580566,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250793457031,0.7664680480957031,0.1871997416019439,0.8458677530288696,284.42657470703125,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2818298339844,284.42926025390625,1.0,0.4542925655841827,1.0,1.0,0.0,1.0,-2.4730429649353027,2.4730379581451416,4.915834324492607e-06,1.9093366861343384,0.8552539944648743,0.8552539944648743,0.0,82.37901306152344,90.0,29709.931640625,0.0,1210.7139892578125,1.0,281.24053955078125,283.26690673828125,291.1673583984375,293.05401611328125,293.1499938964844,293.1499938964844,281.54998779296875,37128.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979012727737427,1.0,0.0,0.0,3.4963817596435547,3.4964044094085693,8.157009574460972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.95947265625,0.0,1376.9691162109375,1895.4371337890625,0.0,2452.252197265625,0.871904730796814,1.0,0.0,3.0,1.0,0.0
