time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057300,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58502197265625,0.9813936948776244,0.3867153823375702,0.3479525148868561,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58544921875,0.9990000128746032,0.4873195290565491,0.3935530483722687,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.583740234375,0.919008493423462,0.3220274746417999,0.2251483052968979,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819396972656,0.855760395526886,0.2612442374229431,0.2479668408632278,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780944824219,0.7693312764167786,0.1882033795118332,0.8500329852104187,284.584716796875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.31109619140625,284.597900390625,1.0,0.4552190005779266,1.0,1.0,0.0,1.0,-2.4785611629486084,2.478556156158448,4.937497578794137e-06,1.9134501218795776,0.8543287515640259,0.8543287515640259,0.0,82.03449249267578,90.0,29056.3046875,0.0,1215.8480224609375,1.0,281.4940490722656,283.4667053222656,291.1556701660156,292.9510498046875,293.1499938964844,293.1499938964844,281.54998779296875,36942.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872401475906372,1.0,0.0,0.0,3.4792749881744385,3.479297399520874,8.077385018623318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.998046875,0.0,1358.1177978515625,1895.4371337890625,0.0,2355.382568359375,0.8680180907249451,1.0,0.0,3.0,1.0,0.0
12057360,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620788574219,0.9800053238868712,0.3874256908893585,0.3485825657844543,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622009277344,0.9990000128746032,0.492136687040329,0.3961591422557831,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617126464844,0.9190580248832704,0.3242261409759521,0.2266709208488464,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66119384765625,0.855370819568634,0.2626206874847412,0.2492607682943344,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600952148437,0.7691082954406738,0.1893028765916824,0.8549232482910156,284.6619873046875,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.3361511230469,284.6661071777344,1.0,0.4579306840896606,1.0,1.0,0.0,1.0,-2.4916975498199463,2.491692543029785,4.989956323697697e-06,1.9235997200012207,0.8532299399375916,0.8532299399375916,0.0,83.01644134521484,108.0,29110.62109375,0.0,1235.7821044921875,1.0,281.54052734375,283.5415954589844,291.2021789550781,293.04351806640625,293.1499938964844,293.1499938964844,281.8500061035156,36765.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825551629066467,1.0,0.0,0.0,3.466449499130249,3.466471910476685,8.017944423954759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.12353515625,0.0,1343.82861328125,1895.4371337890625,0.0,2313.11181640625,0.8649952411651611,1.0,0.0,3.0,1.0,0.0
12057420,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.968429148197174,0.3890867829322815,0.3501164019107818,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.4991388618946075,0.4132719933986664,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9093681573867798,0.3288407623767853,0.2299269437789917,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8468511700630188,0.2655336558818817,0.2520914077758789,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7615583539009094,0.1916284412145614,0.8658155202865601,284.9100646972656,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3671569824219,284.9148254394531,1.0,0.4677695035934448,1.0,1.0,0.0,1.0,-2.53448224067688,2.53447699546814,5.162987690709997e-06,1.9567636251449585,0.8546132445335388,0.8546132445335388,0.0,88.14693450927734,126.0,28739.466796875,0.0,1310.3829345703125,1.0,281.8401184082031,283.8233947753906,291.245849609375,293.05865478515625,293.1499938964844,293.1499938964844,282.1499938964844,36356.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709267139434814,1.0,0.0,0.0,3.4519147872924805,3.451937198638916,7.950848157634027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.5556640625,0.0,1326.275634765625,1895.4371337890625,0.0,2209.072021484375,0.8614597320556641,1.0,0.0,3.0,1.0,0.0
12057480,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.968429148197174,0.3890867829322815,0.3501164019107818,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.4991388618946075,0.4132719933986664,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9093681573867798,0.3288407623767853,0.2299269437789917,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8468511700630188,0.2655336558818817,0.2520914077758789,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7615583539009094,0.1916284412145614,0.8658155202865601,284.9100646972656,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3671569824219,284.9148254394531,1.0,0.4677695035934448,1.0,1.0,0.0,1.0,-2.53448224067688,2.53447699546814,5.162987690709997e-06,1.9567636251449585,0.8546132445335388,0.8546132445335388,0.0,88.14693450927734,126.0,28739.466796875,0.0,1310.3829345703125,1.0,281.8401184082031,283.8233947753906,291.245849609375,293.05865478515625,293.1499938964844,293.1499938964844,282.1499938964844,36356.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709267139434814,1.0,0.0,0.0,3.4519147872924805,3.451937198638916,7.950848157634027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.5556640625,0.0,1326.275634765625,1895.4371337890625,0.0,2209.072021484375,0.8614597320556641,1.0,0.0,3.0,1.0,0.0
12057540,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.947612166404724,0.3911821246147156,0.3521185219287872,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.9990000128746032,0.5026289820671082,0.4420906603336334,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.8930379748344421,0.3338183760643005,0.2335053831338882,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.8323432803153992,0.2687154114246368,0.2552751004695892,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.7484493851661682,0.1941065788269043,0.8779532313346863,285.1839904785156,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3750305175781,285.188232421875,1.0,0.4821484088897705,1.0,1.0,0.0,1.0,-2.594210386276245,2.594205141067505,5.409644472820219e-06,2.0031094551086426,0.8598412871360779,0.8598412871360779,0.0,96.77438354492188,129.0,28644.291015625,0.0,1424.9368896484375,1.0,282.1397399902344,284.1156005859375,291.2933349609375,293.0960998535156,293.1499938964844,293.1499938964844,282.45001220703125,35898.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633780837059021,1.0,0.0,0.0,3.454468011856079,3.4544901847839355,7.962613608469837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.4189453125,0.0,1325.5989990234375,1895.4371337890625,0.0,2142.266845703125,0.8616715669631958,1.0,0.0,3.0,1.0,0.0
12057600,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.947612166404724,0.3911821246147156,0.3521185219287872,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.9990000128746032,0.5026289820671082,0.4420906603336334,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.8930379748344421,0.3338183760643005,0.2335053831338882,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.8323432803153992,0.2687154114246368,0.2552751004695892,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.7484493851661682,0.1941065788269043,0.8779532313346863,285.1839904785156,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3750305175781,285.188232421875,1.0,0.4821484088897705,1.0,1.0,0.0,1.0,-2.594210386276245,2.594205141067505,5.409644472820219e-06,2.0031094551086426,0.8598412871360779,0.8598412871360779,0.0,96.77438354492188,129.0,28644.291015625,0.0,1424.9368896484375,1.0,282.1397399902344,284.1156005859375,291.2933349609375,293.0960998535156,293.1499938964844,293.1499938964844,282.45001220703125,35898.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633780837059021,1.0,0.0,0.0,3.454468011856079,3.4544901847839355,7.962613608469837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.4189453125,0.0,1325.5989990234375,1895.4371337890625,0.0,2142.266845703125,0.8616715669631958,1.0,0.0,3.0,1.0,0.0
12057660,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.931910753250122,0.393659234046936,0.3544591665267944,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.9990000128746032,0.5041720867156982,0.4649243652820587,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8826237320899963,0.3391156792640686,0.2372960299253463,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.8227768540382385,0.2721326351165771,0.2586605548858642,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.739944577217102,0.1966854780912399,0.8904294967651367,285.4580383300781,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3717041015625,285.4620361328125,1.0,0.4941587448120117,1.0,1.0,0.0,1.0,-2.648088932037353,2.648083448410034,5.637770755129168e-06,2.045241117477417,0.8687916398048401,0.8687916398048401,0.0,104.20564270019533,132.0,28580.0078125,0.0,1530.921142578125,1.0,282.4398193359375,284.400146484375,291.3401184082031,293.1413269042969,293.1499938964844,293.1499938964844,282.75,35438.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597509026527405,1.0,0.0,0.0,3.4745090007781982,3.474531412124634,8.055271791818086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.50537109375,0.0,1342.5516357421875,1895.4371337890625,0.0,2110.388427734375,0.8657650947570801,1.0,0.0,3.0,1.0,0.0
12057720,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.931910753250122,0.393659234046936,0.3544591665267944,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.9990000128746032,0.5041720867156982,0.4649243652820587,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8826237320899963,0.3391156792640686,0.2372960299253463,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.8227768540382385,0.2721326351165771,0.2586605548858642,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.739944577217102,0.1966854780912399,0.8904294967651367,285.4580383300781,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3717041015625,285.4620361328125,1.0,0.4941587448120117,1.0,1.0,0.0,1.0,-2.648088932037353,2.648083448410034,5.637770755129168e-06,2.045241117477417,0.8687916398048401,0.8687916398048401,0.0,104.20564270019533,132.0,28580.0078125,0.0,1530.921142578125,1.0,282.4398193359375,284.400146484375,291.3401184082031,293.1413269042969,293.1499938964844,293.1499938964844,282.75,35438.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597509026527405,1.0,0.0,0.0,3.4745090007781982,3.474531412124634,8.055271791818086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.50537109375,0.0,1342.5516357421875,1895.4371337890625,0.0,2110.388427734375,0.8657650947570801,1.0,0.0,3.0,1.0,0.0
12057780,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.9190983772277832,0.3963745832443237,0.3570252656936645,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.9969291090965272,0.5060200691223145,0.4790344834327698,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171936035156,0.8747712969779968,0.3446399569511413,0.2412475049495697,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.8152492046356201,0.2757192254066467,0.2622063159942627,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159118652344,0.7334290742874146,0.1993548572063446,0.9032472372055054,285.7174377441406,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3720703125,285.72039794921875,1.0,0.5044716000556946,1.0,1.0,0.0,1.0,-2.692385196685791,2.692379236221313,5.829140718560666e-06,2.0800163745880127,0.8811089992523193,0.8811089992523193,0.0,110.96637725830078,135.0,28417.763671875,0.0,1624.155517578125,1.0,282.73992919921875,284.6704406738281,291.376708984375,293.17364501953125,293.1499938964844,293.1499938964844,283.04998779296875,35016.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575951218605042,1.0,0.0,0.0,3.5104479789733887,3.510470390319824,8.222773999477795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.5322265625,0.0,1376.306884765625,1895.4371337890625,0.0,2091.5126953125,0.8734399676322937,1.0,0.0,3.0,1.0,0.0
12057840,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.9190983772277832,0.3963745832443237,0.3570252656936645,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.9969291090965272,0.5060200691223145,0.4790344834327698,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171936035156,0.8747712969779968,0.3446399569511413,0.2412475049495697,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.8152492046356201,0.2757192254066467,0.2622063159942627,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159118652344,0.7334290742874146,0.1993548572063446,0.9032472372055054,285.7174377441406,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3720703125,285.72039794921875,1.0,0.5044716000556946,1.0,1.0,0.0,1.0,-2.692385196685791,2.692379236221313,5.829140718560666e-06,2.0800163745880127,0.8811089992523193,0.8811089992523193,0.0,110.96637725830078,135.0,28417.763671875,0.0,1624.155517578125,1.0,282.73992919921875,284.6704406738281,291.376708984375,293.17364501953125,293.1499938964844,293.1499938964844,283.04998779296875,35016.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575951218605042,1.0,0.0,0.0,3.5104479789733887,3.510470390319824,8.222773999477795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.5322265625,0.0,1376.306884765625,1895.4371337890625,0.0,2091.5126953125,0.8734399676322937,1.0,0.0,3.0,1.0,0.0
12057900,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919677734375,0.9123515486717224,0.3977556228637695,0.3583152890205383,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.9918818473815918,0.5076925754547119,0.4803715348243713,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.8704500794410706,0.3474366962909698,0.2432448863983154,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.8110237717628479,0.2775334417819977,0.264003574848175,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.7298683524131775,0.2006990760564804,0.909726858139038,285.8920593261719,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3765869140625,285.904052734375,1.0,0.5088533759117126,1.0,1.0,0.0,1.0,-2.708061456680298,2.7080557346343994,5.897361916140653e-06,2.0921952724456787,0.8890699148178101,0.8890699148178101,0.0,114.4862289428711,135.0,28004.814453125,0.0,1662.8984375,1.0,282.9947814941406,284.8669128417969,291.3616027832031,293.0876770019531,293.1499938964844,293.1499938964844,283.04998779296875,34813.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753616452217102,1.0,0.0,0.0,3.533409118652344,3.5334317684173584,8.330693503921793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.31787109375,0.0,1398.69140625,1895.4371337890625,0.0,2056.819580078125,0.8784509897232056,1.0,0.0,3.0,1.0,0.0
12057960,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609680175781,0.9079147577285768,0.3992409110069275,0.3597356677055359,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.9884442687034608,0.5099036693572998,0.482340008020401,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607849121094,0.8679237961769104,0.3503197729587555,0.2453138977289199,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604187011719,0.808319091796875,0.2794173061847687,0.265862762928009,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.7276591658592224,0.2021018117666244,0.9163972735404968,285.9609680175781,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3847351074219,285.9634704589844,1.0,0.5129655599594116,1.0,1.0,0.0,1.0,-2.7248692512512207,2.724863290786743,5.970994152448839e-06,2.105275154113769,0.8965534567832947,0.8965534567832947,0.0,117.39481353759766,138.0,28141.673828125,0.0,1700.9954833984375,1.0,283.041015625,284.9268493652344,291.4029541015625,293.1871032714844,293.1499938964844,293.1499938964844,283.1499938964844,34655.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546861171722412,1.0,0.0,0.0,3.559933662414551,3.5599565505981445,8.456235605081019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.1220703125,0.0,1425.4434814453125,1895.4371337890625,0.0,2066.12841796875,0.8822118639945984,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.901129424571991,0.401583582162857,0.3621481359004974,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.9832003116607666,0.514409601688385,0.486707329750061,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.8644134998321533,0.3556744158267975,0.2492385804653167,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.8042454719543457,0.2828781008720398,0.2693728804588318,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589294433594,0.7244331240653992,0.2046735435724258,0.9289998412132264,286.0595092773437,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.39764404296875,286.0606994628906,1.0,0.5204942226409912,1.0,1.0,0.0,1.0,-2.7571005821228027,2.757094383239746,6.113613835623255e-06,2.130423784255981,0.9121586680412292,0.9121586680412292,0.0,122.51083374023438,141.0,28264.4296875,0.0,1773.0914306640625,1.0,283.1468200683594,285.0235900878906,291.4664611816406,293.28399658203125,293.1499938964844,293.1499938964844,283.04998779296875,34117.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609339952468872,1.0,0.0,0.0,3.597101211547852,3.5971243381500244,8.633733159513213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.95556640625,0.0,1461.226806640625,1895.4371337890625,0.0,2120.77001953125,0.893767237663269,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.901129424571991,0.401583582162857,0.3621481359004974,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.9832003116607666,0.514409601688385,0.486707329750061,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.8644134998321533,0.3556744158267975,0.2492385804653167,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.8042454719543457,0.2828781008720398,0.2693728804588318,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589294433594,0.7244331240653992,0.2046735435724258,0.9289998412132264,286.0595092773437,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.39764404296875,286.0606994628906,1.0,0.5204942226409912,1.0,1.0,0.0,1.0,-2.7571005821228027,2.757094383239746,6.113613835623255e-06,2.130423784255981,0.9121586680412292,0.9121586680412292,0.0,122.51083374023438,141.0,28264.4296875,0.0,1773.0914306640625,1.0,283.1468200683594,285.0235900878906,291.4664611816406,293.28399658203125,293.1499938964844,293.1499938964844,283.04998779296875,34117.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609339952468872,1.0,0.0,0.0,3.597101211547852,3.5971243381500244,8.633733159513213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.95556640625,0.0,1461.226806640625,1895.4371337890625,0.0,2120.77001953125,0.893767237663269,1.0,0.0,3.0,1.0,0.0
12058140,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.8967806100845337,0.4023815095424652,0.3632082343101501,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.9798355102539062,0.5168474316596985,0.4892939031124115,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.8621208071708679,0.3586066365242004,0.2514898180961609,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.8015690445899963,0.2846945524215698,0.2713365852832794,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.7222910523414612,0.205994501709938,0.935981810092926,286.0000305175781,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39990234375,285.9980773925781,1.0,0.5248389840126038,1.0,1.0,0.0,1.0,-2.7749454975128174,2.7749392986297607,6.193396075104829e-06,2.1443920135498047,0.9205917119979858,0.9205917119979858,0.0,125.66944885253906,141.0,28691.091796875,0.0,1815.21533203125,1.0,283.0600280761719,284.9472045898437,291.52618408203125,293.4063720703125,293.1499938964844,293.1499938964844,283.04998779296875,34327.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721700072288513,1.0,0.0,0.0,3.6427464485168457,3.6427700519561768,8.854237307787116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.29296875,0.0,1512.622314453125,1895.4371337890625,0.0,2220.132568359375,0.9024606347084044,1.0,0.0,3.0,1.0,0.0
12058200,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.8939421772956848,0.4026120007038116,0.3635432720184326,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.977587342262268,0.518031656742096,0.4905310273170471,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.8604963421821594,0.3600890040397644,0.252608984708786,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.7997329235076904,0.2855653464794159,0.272276759147644,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.7207857370376587,0.20660300552845,0.9392564296722412,285.9896545410156,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3990478515625,285.9890441894531,1.0,0.5270891785621643,1.0,1.0,0.0,1.0,-2.783247947692871,2.7832417488098145,6.230698090803344e-06,2.150893449783325,0.9254629015922546,0.9254629015922546,0.0,127.51039123535156,144.0,28804.333984375,0.0,1836.7462158203125,1.0,283.0528259277344,284.9336242675781,291.5339660644531,293.4195251464844,293.1499938964844,293.1499938964844,282.75,34376.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770144939422607,1.0,0.0,0.0,3.663968086242676,3.663991928100586,8.95770313036337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.01123046875,0.0,1536.568359375,1895.4371337890625,0.0,2263.376953125,0.9072659015655518,1.0,0.0,3.0,1.0,0.0
12058260,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76129150390625,0.8846715688705444,0.4019378423690796,0.3635140657424927,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76104736328125,0.9698514342308044,0.5201014280319214,0.4930516183376312,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76141357421875,0.8547816872596741,0.3632020354270935,0.2551493346691131,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76171875,0.7933873534202576,0.2871297895908355,0.2742228507995605,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7623596191406,0.715369462966919,0.207549586892128,0.9455891847610474,285.7612609863281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3852233886719,285.7592468261719,1.0,0.532545268535614,1.0,1.0,0.0,1.0,-2.7992568016052246,2.799250602722168,6.303124337136978e-06,2.163515090942383,0.9344167709350586,0.9344167709350586,0.0,132.88003540039062,147.0,29684.662109375,0.0,1887.27880859375,1.0,282.7579650878906,284.6720275878906,291.5893859863281,293.5660400390625,293.1499938964844,293.1499938964844,282.45001220703125,34663.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000741600990295,1.0,0.0,0.0,3.714559555053711,3.7145838737487793,9.20678303373279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.79052734375,0.0,1596.0081787109375,1895.4371337890625,0.0,2472.10302734375,0.9188093543052672,1.0,0.0,3.0,1.0,0.0
12058320,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76129150390625,0.8846715688705444,0.4019378423690796,0.3635140657424927,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76104736328125,0.9698514342308044,0.5201014280319214,0.4930516183376312,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76141357421875,0.8547816872596741,0.3632020354270935,0.2551493346691131,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76171875,0.7933873534202576,0.2871297895908355,0.2742228507995605,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7623596191406,0.715369462966919,0.207549586892128,0.9455891847610474,285.7612609863281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3852233886719,285.7592468261719,1.0,0.532545268535614,1.0,1.0,0.0,1.0,-2.7992568016052246,2.799250602722168,6.303124337136978e-06,2.163515090942383,0.9344167709350586,0.9344167709350586,0.0,132.88003540039062,147.0,29684.662109375,0.0,1887.27880859375,1.0,282.7579650878906,284.6720275878906,291.5893859863281,293.5660400390625,293.1499938964844,293.1499938964844,282.45001220703125,34663.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000741600990295,1.0,0.0,0.0,3.714559555053711,3.7145838737487793,9.20678303373279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.79052734375,0.0,1596.0081787109375,1895.4371337890625,0.0,2472.10302734375,0.9188093543052672,1.0,0.0,3.0,1.0,0.0
12058380,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.8743144273757935,0.40015709400177,0.3623181879520416,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.9604997038841248,0.5209964513778687,0.4943307340145111,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.8480897545814514,0.3653743863105774,0.2569475769996643,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224914550781,0.7858983278274536,0.2877885103225708,0.2752368450164795,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231018066406,0.7084237933158875,0.2076349407434463,0.9478224515914916,285.5220031738281,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3625793457031,285.5199279785156,1.0,0.5367676019668579,1.0,1.0,0.0,1.0,-2.8054287433624268,2.805422306060791,6.3312891143141314e-06,2.168440818786621,0.9400712847709656,0.9400712847709656,0.0,138.35301208496094,150.0,30478.408203125,0.0,1923.1807861328125,1.0,282.4577331542969,284.4024658203125,291.5992431640625,293.6342468261719,293.1499938964844,293.1499938964844,282.1499938964844,34977.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178649544715881,1.0,0.0,0.0,3.753362894058228,3.753387689590454,9.400141607329716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.53662109375,0.0,1643.364990234375,1895.4371337890625,0.0,2635.801025390625,0.9277370572090148,1.0,0.0,3.0,1.0,0.0
12058440,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.8743144273757935,0.40015709400177,0.3623181879520416,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.9604997038841248,0.5209964513778687,0.4943307340145111,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.8480897545814514,0.3653743863105774,0.2569475769996643,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224914550781,0.7858983278274536,0.2877885103225708,0.2752368450164795,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231018066406,0.7084237933158875,0.2076349407434463,0.9478224515914916,285.5220031738281,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3625793457031,285.5199279785156,1.0,0.5367676019668579,1.0,1.0,0.0,1.0,-2.8054287433624268,2.805422306060791,6.3312891143141314e-06,2.168440818786621,0.9400712847709656,0.9400712847709656,0.0,138.35301208496094,150.0,30478.408203125,0.0,1923.1807861328125,1.0,282.4577331542969,284.4024658203125,291.5992431640625,293.6342468261719,293.1499938964844,293.1499938964844,282.1499938964844,34977.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178649544715881,1.0,0.0,0.0,3.753362894058228,3.753387689590454,9.400141607329716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.53662109375,0.0,1643.364990234375,1895.4371337890625,0.0,2635.801025390625,0.9277370572090148,1.0,0.0,3.0,1.0,0.0
12058500,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8694545030593872,0.3990865051746368,0.3615458011627197,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.955897569656372,0.5212089419364929,0.4947326183319092,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.844990611076355,0.3662813007831573,0.2577104568481445,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598327636719,0.782320499420166,0.2879185378551483,0.2755347192287445,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628845214844,0.7048636674880981,0.2074709683656692,0.947904109954834,285.3575134277344,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3505249023437,285.3475646972656,1.0,0.5384876132011414,1.0,1.0,0.0,1.0,-2.806358814239502,2.8063526153564453,6.3355819293065e-06,2.1692025661468506,0.9411842823028564,0.9411842823028564,0.0,140.911376953125,150.0,31246.96875,0.0,1936.8992919921875,1.0,282.1984558105469,284.19976806640625,291.6309509277344,293.7610168457031,293.1499938964844,293.1499938964844,282.1499938964844,35143.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273486495018005,1.0,0.0,0.0,3.768599510192871,3.7686245441436768,9.476614764025726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.119140625,0.0,1662.543701171875,1895.4371337890625,0.0,2723.7783203125,0.9312425255775452,1.0,0.0,3.0,1.0,0.0
12058560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.305908203125,0.8646079897880554,0.3979311883449554,0.3605901300907135,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.9511642456054688,0.521300196647644,0.494923323392868,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30596923828125,0.8418850898742676,0.3670999705791473,0.2583519220352173,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30621337890625,0.7787096500396729,0.2879442274570465,0.2756787836551666,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.7012057900428772,0.207196444272995,0.9472951889038086,285.3058776855469,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.33795166015625,285.30450439453125,1.0,0.539965033531189,1.0,1.0,0.0,1.0,-2.8056533336639404,2.805647134780884,6.332461907732068e-06,2.168686866760254,0.9429935216903688,0.9429935216903688,0.0,143.42135620117188,153.0,31393.994140625,0.0,1947.781982421875,1.0,282.15692138671875,284.14434814453125,291.609130859375,293.69488525390625,293.1499938964844,293.1499938964844,281.8500061035156,35275.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306617736816406,1.0,0.0,0.0,3.780940532684326,3.780965566635132,9.538782705931226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.060546875,0.0,1678.1685791015625,1895.4371337890625,0.0,2754.607177734375,0.9341360330581664,1.0,0.0,3.0,1.0,0.0
12058620,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.8561171889305115,0.3955668807029724,0.3586804270744324,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9426509141921996,0.5213321447372437,0.4951937794685364,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8366445899009705,0.3686506748199463,0.2595897316932678,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.7723787426948547,0.2878575921058655,0.275829017162323,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.6945691108703613,0.2064886689186096,0.945249319076538,285.1065673828125,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3143615722656,285.1051940917969,1.0,0.5424304008483887,1.0,1.0,0.0,1.0,-2.802894830703736,2.8028886318206787,6.3200577642419375e-06,2.1665737628936768,0.9434204697608948,0.9434204697608948,0.0,147.9253692626953,156.0,32364.34765625,0.0,1964.9039306640625,1.0,281.8572998046875,283.89666748046875,291.6319580078125,293.7732849121094,293.1499938964844,293.1499938964844,281.54998779296875,35549.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418381214141846,1.0,0.0,0.0,3.798346757888794,3.7983720302581774,9.626812698115828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.5625,0.0,1701.0548095703125,1895.4371337890625,0.0,2858.8935546875,0.9382290244102478,1.0,0.0,3.0,1.0,0.0
12058680,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.8561171889305115,0.3955668807029724,0.3586804270744324,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9426509141921996,0.5213321447372437,0.4951937794685364,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8366445899009705,0.3686506748199463,0.2595897316932678,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.7723787426948547,0.2878575921058655,0.275829017162323,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.6945691108703613,0.2064886689186096,0.945249319076538,285.1065673828125,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3143615722656,285.1051940917969,1.0,0.5424304008483887,1.0,1.0,0.0,1.0,-2.802894830703736,2.8028886318206787,6.3200577642419375e-06,2.1665737628936768,0.9434204697608948,0.9434204697608948,0.0,147.9253692626953,156.0,32364.34765625,0.0,1964.9039306640625,1.0,281.8572998046875,283.89666748046875,291.6319580078125,293.7732849121094,293.1499938964844,293.1499938964844,281.54998779296875,35549.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418381214141846,1.0,0.0,0.0,3.798346757888794,3.7983720302581774,9.626812698115828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.5625,0.0,1701.0548095703125,1895.4371337890625,0.0,2858.8935546875,0.9382290244102478,1.0,0.0,3.0,1.0,0.0
12058740,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8485530614852905,0.3930635750293731,0.3566350638866424,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9348600506782532,0.5211212038993835,0.4952196180820465,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8321247696876526,0.3700601756572723,0.2607154548168182,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7667357325553894,0.2875919938087463,0.2757862210273742,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6884469389915466,0.2056019157171249,0.9422579407691956,284.91290283203125,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2917785644531,284.9117126464844,1.0,0.5443798303604126,1.0,1.0,0.0,1.0,-2.798175573348999,2.7981693744659424,6.298773314483697e-06,2.162916660308838,0.941289484500885,0.941289484500885,0.0,151.99697875976562,144.0,33398.4140625,0.0,1976.7783203125,1.0,281.5572814941406,283.6571350097656,291.661865234375,293.8630676269531,293.1499938964844,293.1499938964844,281.25,35813.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529336452484131,1.0,0.0,0.0,3.805945634841919,3.805971145629883,9.665369589129114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.396484375,0.0,1712.2275390625,1895.4371337890625,0.0,2962.75537109375,0.9401081204414368,1.0,0.0,3.0,1.0,0.0
12058800,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8485530614852905,0.3930635750293731,0.3566350638866424,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9348600506782532,0.5211212038993835,0.4952196180820465,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8321247696876526,0.3700601756572723,0.2607154548168182,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7667357325553894,0.2875919938087463,0.2757862210273742,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6884469389915466,0.2056019157171249,0.9422579407691956,284.91290283203125,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2917785644531,284.9117126464844,1.0,0.5443798303604126,1.0,1.0,0.0,1.0,-2.798175573348999,2.7981693744659424,6.298773314483697e-06,2.162916660308838,0.941289484500885,0.941289484500885,0.0,151.99697875976562,144.0,33398.4140625,0.0,1976.7783203125,1.0,281.5572814941406,283.6571350097656,291.661865234375,293.8630676269531,293.1499938964844,293.1499938964844,281.25,35813.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529336452484131,1.0,0.0,0.0,3.805945634841919,3.805971145629883,9.665369589129114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.396484375,0.0,1712.2275390625,1895.4371337890625,0.0,2962.75537109375,0.9401081204414368,1.0,0.0,3.0,1.0,0.0
12058860,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.849595844745636,0.3904848992824554,0.3542712032794952,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248229980469,0.9383447170257568,0.5207255482673645,0.4948106706142425,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.8357207179069519,0.3713912665843963,0.2615916430950165,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.7690388560295105,0.2872107625007629,0.2753698229789734,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.6897844672203064,0.2046125680208206,0.9375345706939696,284.7249450683594,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2706604003906,284.7237548828125,1.0,0.5414111018180847,1.0,1.0,0.0,1.0,-2.7897231578826904,2.789716958999634,6.260778263822431e-06,2.156383514404297,0.9367146492004396,0.9367146492004396,0.0,149.60906982421875,132.0,34478.15234375,0.0,1951.8880615234373,1.0,281.2572021484375,283.42578125,291.6951599121094,293.9621887207031,293.1499938964844,293.1499938964844,280.95001220703125,36069.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647317886352539,1.0,0.0,0.0,3.804089784622192,3.804115295410156,9.655946087150369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.7783203125,0.0,1711.9927978515625,1895.4371337890625,0.0,3073.389404296875,0.9398546814918518,1.0,0.0,3.0,1.0,0.0
12058920,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.849595844745636,0.3904848992824554,0.3542712032794952,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248229980469,0.9383447170257568,0.5207255482673645,0.4948106706142425,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.8357207179069519,0.3713912665843963,0.2615916430950165,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.7690388560295105,0.2872107625007629,0.2753698229789734,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.6897844672203064,0.2046125680208206,0.9375345706939696,284.7249450683594,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2706604003906,284.7237548828125,1.0,0.5414111018180847,1.0,1.0,0.0,1.0,-2.7897231578826904,2.789716958999634,6.260778263822431e-06,2.156383514404297,0.9367146492004396,0.9367146492004396,0.0,149.60906982421875,132.0,34478.15234375,0.0,1951.8880615234373,1.0,281.2572021484375,283.42578125,291.6951599121094,293.9621887207031,293.1499938964844,293.1499938964844,280.95001220703125,36069.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647317886352539,1.0,0.0,0.0,3.804089784622192,3.804115295410156,9.655946087150369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.7783203125,0.0,1711.9927978515625,1895.4371337890625,0.0,3073.389404296875,0.9398546814918518,1.0,0.0,3.0,1.0,0.0
12058980,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377197265625,0.8563290238380432,0.3878453373908996,0.3517060875892639,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375671386719,0.9490877985954284,0.5201550722122192,0.494083434343338,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377197265625,0.8448246121406555,0.3726688027381897,0.2623144090175628,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379333496094,0.7766674160957336,0.2867494523525238,0.2747182250022888,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.538330078125,0.6960725784301758,0.2035743594169616,0.9318156242370604,284.53765869140625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2509765625,284.5365295410156,1.0,0.535839319229126,1.0,1.0,0.0,1.0,-2.778980493545532,2.778974294662476,6.212554126250325e-06,2.14803409576416,0.92964506149292,0.92964506149292,0.0,143.2060546875,120.0,35505.453125,0.0,1904.49609375,1.0,280.9572448730469,283.19696044921875,291.7248229980469,294.0562744140625,293.1499938964844,293.1499938964844,280.6499938964844,36330.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876656711101532,1.0,0.0,0.0,3.792581558227539,3.792607069015503,9.597611096978651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.99267578125,0.0,1700.227294921875,1895.4371337890625,0.0,3185.241455078125,0.9374356269836426,1.0,0.0,3.0,1.0,0.0
12059040,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377197265625,0.8563290238380432,0.3878453373908996,0.3517060875892639,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375671386719,0.9490877985954284,0.5201550722122192,0.494083434343338,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377197265625,0.8448246121406555,0.3726688027381897,0.2623144090175628,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379333496094,0.7766674160957336,0.2867494523525238,0.2747182250022888,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.538330078125,0.6960725784301758,0.2035743594169616,0.9318156242370604,284.53765869140625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2509765625,284.5365295410156,1.0,0.535839319229126,1.0,1.0,0.0,1.0,-2.778980493545532,2.778974294662476,6.212554126250325e-06,2.14803409576416,0.92964506149292,0.92964506149292,0.0,143.2060546875,120.0,35505.453125,0.0,1904.49609375,1.0,280.9572448730469,283.19696044921875,291.7248229980469,294.0562744140625,293.1499938964844,293.1499938964844,280.6499938964844,36330.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876656711101532,1.0,0.0,0.0,3.792581558227539,3.792607069015503,9.597611096978651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.99267578125,0.0,1700.227294921875,1895.4371337890625,0.0,3185.241455078125,0.9374356269836426,1.0,0.0,3.0,1.0,0.0
12059100,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966979980469,0.8614620566368103,0.3865204155445099,0.3504217267036438,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3955078125,0.9563658833503724,0.5198222398757935,0.4936715364456177,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968505859375,0.8511272072792053,0.3733029961585998,0.2626664340496063,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3983764648437,0.7821161150932312,0.2865030169486999,0.2743570506572723,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.40118408203125,0.7006856799125671,0.2030521780252456,0.9288123250007628,284.3964233398437,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.241943359375,284.3876647949219,1.0,0.5324175953865051,1.0,1.0,0.0,1.0,-2.773321866989136,2.773315668106079,6.187212420627475e-06,2.1436288356781006,0.9245917201042176,0.9245917201042176,0.0,139.0633544921875,120.0,36415.046875,0.0,1876.03173828125,1.0,280.69781494140625,283.01531982421875,291.7650451660156,294.2007751464844,293.1499938964844,293.1499938964844,280.6499938964844,36478.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849912881851196,1.0,0.0,0.0,3.7832112312316895,3.783236503601074,9.550243476041942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.93798828125,0.0,1690.1986083984375,1895.4371337890625,0.0,3263.33740234375,0.9353941679000854,1.0,0.0,3.0,1.0,0.0
