time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059160,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515930175781,0.8673651814460754,0.3851431012153625,0.349007248878479,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514709472656,0.964210033416748,0.5194084048271179,0.4931090176105499,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35162353515625,0.8582608699798584,0.3738952875137329,0.262940376996994,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3517761230469,0.7882890701293945,0.2862137854099273,0.2739122211933136,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3521423339844,0.705912709236145,0.20250104367733,0.9255303740501404,284.3515625,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2326354980469,284.3506164550781,1.0,0.528662383556366,1.0,1.0,0.0,1.0,-2.766796827316284,2.766790866851806,6.158069936645916e-06,2.138556480407715,0.92010897397995,0.92010897397995,0.0,134.59524536132812,108.0,36485.09765625,0.0,1844.80419921875,1.0,280.6568298339844,282.9710998535156,291.7510070800781,294.143798828125,293.1499938964844,293.1499938964844,280.3500061035156,36605.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880844116210938,1.0,0.0,0.0,3.7709202766418457,3.770945549011232,9.488290402259736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.31787109375,0.0,1676.5875244140625,1895.4371337890625,0.0,3292.288330078125,0.932749569416046,1.0,0.0,3.0,1.0,0.0
12059220,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.8825094103813171,0.3823763430118561,0.3461997807025909,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685791015625,0.9817148447036744,0.5184819102287292,0.4919139742851257,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.8760284781455994,0.3750685751438141,0.2634911835193634,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689147949219,0.8035491704940796,0.2856023013591766,0.2729846239089966,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16925048828125,0.7183592319488525,0.2013939768075943,0.9188575744628906,284.168701171875,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2154846191406,284.1677551269531,1.0,0.5204734206199646,1.0,1.0,0.0,1.0,-2.753515243530273,2.753509044647217,6.0989395933575e-06,2.128220558166504,0.9081593751907348,0.9081593751907348,0.0,124.73016357421876,96.0,37505.70703125,0.0,1778.0587158203125,1.0,280.3573913574219,282.7578430175781,291.775634765625,294.2315368652344,293.1499938964844,293.1499938964844,280.04998779296875,36902.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990195989608765,1.0,0.0,0.0,3.738300085067749,3.738325119018554,9.324844540969934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.83837890625,0.0,1640.556396484375,1895.4371337890625,0.0,3394.443603515625,0.925628423690796,1.0,0.0,3.0,1.0,0.0
12059280,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.8825094103813171,0.3823763430118561,0.3461997807025909,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685791015625,0.9817148447036744,0.5184819102287292,0.4919139742851257,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.8760284781455994,0.3750685751438141,0.2634911835193634,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689147949219,0.8035491704940796,0.2856023013591766,0.2729846239089966,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16925048828125,0.7183592319488525,0.2013939768075943,0.9188575744628906,284.168701171875,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2154846191406,284.1677551269531,1.0,0.5204734206199646,1.0,1.0,0.0,1.0,-2.753515243530273,2.753509044647217,6.0989395933575e-06,2.128220558166504,0.9081593751907348,0.9081593751907348,0.0,124.73016357421876,96.0,37505.70703125,0.0,1778.0587158203125,1.0,280.3573913574219,282.7578430175781,291.775634765625,294.2315368652344,293.1499938964844,293.1499938964844,280.04998779296875,36902.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990195989608765,1.0,0.0,0.0,3.738300085067749,3.738325119018554,9.324844540969934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.83837890625,0.0,1640.556396484375,1895.4371337890625,0.0,3394.443603515625,0.925628423690796,1.0,0.0,3.0,1.0,0.0
12059340,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018310546875,0.8962759375572205,0.3803246021270752,0.3441610336303711,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013122558594,0.9948945045471193,0.517686128616333,0.4909640252590179,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018615722656,0.8918755650520325,0.3758652508258819,0.2638720870018005,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.00250244140625,0.8164951205253601,0.2851071953773498,0.2722732126712799,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037536621094,0.7286738753318787,0.2005721181631088,0.913940131664276,284.001708984375,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2037658691406,283.99810791015625,1.0,0.5141555666923523,1.0,1.0,0.0,1.0,-2.7436177730560303,2.7436115741729736,6.055076482880395e-06,2.120525360107422,0.897574245929718,0.897574245929718,0.0,117.13536834716795,96.0,38514.22265625,0.0,1727.58251953125,1.0,280.0719299316406,282.5617370605469,291.8116760253906,294.3511962890625,293.1499938964844,293.1499938964844,280.04998779296875,37157.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088854789733888,1.0,0.0,0.0,3.707183122634888,3.707207918167114,9.170254315904458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.50048828125,0.0,1606.5185546875,1895.4371337890625,0.0,3486.25732421875,0.9188147187232972,1.0,0.0,3.0,1.0,0.0
12059400,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9890441894531,0.9018482565879822,0.3795546591281891,0.3433232605457306,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9889221191406,0.9990000128746032,0.5173916816711426,0.4899715781211853,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9890441894531,0.8983119130134583,0.3761941790580749,0.2639937102794647,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892272949219,0.8214805126190186,0.2849184274673462,0.2719681560993194,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895324707031,0.7327927350997925,0.2002560347318649,0.9119479060173036,283.989013671875,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.1995849609375,283.9881286621094,1.0,0.5115793943405151,1.0,1.0,0.0,1.0,-2.738694667816162,2.738688707351685,6.033542831573868e-06,2.1168031692504883,0.8938350677490234,0.8938350677490234,0.0,114.2628402709961,84.0,38506.30859375,0.0,1706.900634765625,1.0,280.057861328125,282.5512084960937,291.7994384765625,294.31768798828125,293.1499938964844,293.1499938964844,280.3500061035156,37229.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097396731376648,1.0,0.0,0.0,3.693528890609741,3.693553686141968,9.102827789320144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.58837890625,0.0,1591.4442138671875,1895.4371337890625,0.0,3494.187744140625,0.91582590341568,1.0,0.0,3.0,1.0,0.0
12059460,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.9200331568717957,0.3784222304821014,0.3415436148643493,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659851074219,0.9990000128746032,0.5204633474349976,0.4630022644996643,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.9194068312644958,0.3786517679691314,0.2651772201061249,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16558837890625,0.8364301919937134,0.2851303219795227,0.27157923579216,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.7453253269195557,0.1998112648725509,0.9074482321739196,284.1658630371094,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2081298828125,284.1674194335937,1.0,0.5008863806724548,1.0,1.0,0.0,1.0,-2.7019927501678467,2.701987028121948,5.872970632481156e-06,2.088463068008423,0.8848184943199158,0.8848184943199158,0.0,105.71395874023438,72.0,37079.4765625,0.0,1612.3453369140625,1.0,280.3421936035156,282.7675170898437,291.7195739746094,294.09100341796875,293.1499938964844,293.1499938964844,280.6499938964844,37193.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925960063934326,1.0,0.0,0.0,3.648359298706055,3.648383617401123,8.881544886207848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.5380859375,0.0,1540.2666015625,1895.4371337890625,0.0,3334.4765625,0.9057440161705016,1.0,0.0,3.0,1.0,0.0
12059520,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.9200331568717957,0.3784222304821014,0.3415436148643493,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659851074219,0.9990000128746032,0.5204633474349976,0.4630022644996643,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.9194068312644958,0.3786517679691314,0.2651772201061249,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16558837890625,0.8364301919937134,0.2851303219795227,0.27157923579216,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.7453253269195557,0.1998112648725509,0.9074482321739196,284.1658630371094,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2081298828125,284.1674194335937,1.0,0.5008863806724548,1.0,1.0,0.0,1.0,-2.7019927501678467,2.701987028121948,5.872970632481156e-06,2.088463068008423,0.8848184943199158,0.8848184943199158,0.0,105.71395874023438,72.0,37079.4765625,0.0,1612.3453369140625,1.0,280.3421936035156,282.7675170898437,291.7195739746094,294.09100341796875,293.1499938964844,293.1499938964844,280.6499938964844,37193.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925960063934326,1.0,0.0,0.0,3.648359298706055,3.648383617401123,8.881544886207848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.5380859375,0.0,1540.2666015625,1895.4371337890625,0.0,3334.4765625,0.9057440161705016,1.0,0.0,3.0,1.0,0.0
12059580,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35595703125,0.9468175768852234,0.3785954117774963,0.3411854207515716,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3560791015625,0.9990000128746032,0.5297704339027405,0.4293282926082611,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35595703125,0.949386715888977,0.3822845816612243,0.2673081755638122,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.8574908375740051,0.2863058745861053,0.2721838057041168,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35516357421875,0.7636834383010864,0.2002584040164947,0.9070571064949036,284.3559875488281,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2547607421875,284.3572082519531,1.0,0.488977313041687,1.0,1.0,0.0,1.0,-2.6617467403411865,2.661741018295288,5.699060238839593e-06,2.0572309494018555,0.8784631490707397,0.8784631490707397,0.0,96.24268341064452,75.0,35600.38671875,0.0,1513.6993408203125,1.0,280.6417236328125,282.9961853027344,291.7134704589844,293.9761657714844,293.1499938964844,293.1499938964844,280.95001220703125,37036.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706883788108826,1.0,0.0,0.0,3.6090011596679688,3.609025001525879,8.690951744938502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.0185546875,0.0,1495.700927734375,1895.4371337890625,0.0,3129.267822265625,0.8968676328659058,1.0,0.0,3.0,1.0,0.0
12059640,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35595703125,0.9468175768852234,0.3785954117774963,0.3411854207515716,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3560791015625,0.9990000128746032,0.5297704339027405,0.4293282926082611,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35595703125,0.949386715888977,0.3822845816612243,0.2673081755638122,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.8574908375740051,0.2863058745861053,0.2721838057041168,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35516357421875,0.7636834383010864,0.2002584040164947,0.9070571064949036,284.3559875488281,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2547607421875,284.3572082519531,1.0,0.488977313041687,1.0,1.0,0.0,1.0,-2.6617467403411865,2.661741018295288,5.699060238839593e-06,2.0572309494018555,0.8784631490707397,0.8784631490707397,0.0,96.24268341064452,75.0,35600.38671875,0.0,1513.6993408203125,1.0,280.6417236328125,282.9961853027344,291.7134704589844,293.9761657714844,293.1499938964844,293.1499938964844,280.95001220703125,37036.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706883788108826,1.0,0.0,0.0,3.6090011596679688,3.609025001525879,8.690951744938502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.0185546875,0.0,1495.700927734375,1895.4371337890625,0.0,3129.267822265625,0.8968676328659058,1.0,0.0,3.0,1.0,0.0
12059700,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4961853027344,0.9584134221076964,0.3789065778255462,0.3412470817565918,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4969177246094,0.9990000128746032,0.5359110236167908,0.4152681529521942,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962463378906,0.9623660445213318,0.3843409717082977,0.2685699760913849,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4944152832031,0.8675796985626221,0.2871134281158447,0.2727370858192444,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4910888671875,0.77256178855896,0.2007352858781814,0.908170759677887,284.49639892578125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.2886047363281,284.5065002441406,1.0,0.4849787950515747,1.0,1.0,0.0,1.0,-2.648425817489624,2.6484200954437256,5.64161427973886e-06,2.046670436859131,0.876781702041626,0.876781702041626,0.0,92.5867156982422,75.0,34536.640625,0.0,1478.894775390625,1.0,280.8973388671875,283.17596435546875,291.6963195800781,293.8427429199219,293.1499938964844,293.1499938964844,280.95001220703125,36916.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575257062911987,1.0,0.0,0.0,3.592095375061035,3.5921192169189453,8.609720225649653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.0400390625,0.0,1476.442626953125,1895.4371337890625,0.0,3005.8017578125,0.8930574655532837,1.0,0.0,3.0,1.0,0.0
12059760,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.9681308269500732,0.3793818056583404,0.3415497541427612,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526428222656,0.9990000128746032,0.5423267483711243,0.4035370945930481,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.9732404351234436,0.3865637481212616,0.2700099050998688,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5522155761719,0.8768051862716675,0.2880614995956421,0.2734884619712829,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516052246094,0.780726969242096,0.2013765424489975,0.9102784991264344,284.5525817871094,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.32391357421875,284.5544738769531,1.0,0.4819375276565552,1.0,1.0,0.0,1.0,-2.6398515701293945,2.639845848083496,5.60487887923955e-06,2.039915084838867,0.8747388124465942,0.8747388124465942,0.0,89.71231079101562,95.0,34360.1875,0.0,1454.3179931640625,1.0,280.94171142578125,283.2331237792969,291.73553466796875,293.9130859375,293.1499938964844,293.1499938964844,281.25,36804.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498971462249756,1.0,0.0,0.0,3.5780882835388184,3.5781116485595703,8.542704676983703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.83056640625,0.0,1460.5257568359375,1895.4371337890625,0.0,2934.307373046875,0.889819860458374,1.0,0.0,3.0,1.0,0.0
12059820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.970104455947876,0.3806388974189758,0.3425580561161041,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.9990000128746032,0.5537847280502319,0.4022191166877746,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.9778323173522948,0.3913594484329223,0.273242324590683,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.8798973560333252,0.2902427613735199,0.2754355370998382,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.7835657000541687,0.2030078172683715,0.9169994592666626,284.7680969238281,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.38409423828125,284.7715148925781,1.0,0.4846908748149872,1.0,1.0,0.0,1.0,-2.6537389755249023,2.653733253479004,5.662976036546752e-06,2.0501482486724854,0.874000072479248,0.874000072479248,0.0,89.8932876586914,115.0,33519.98828125,0.0,1473.9862060546875,1.0,281.2411804199219,283.4875793457031,291.7693176269531,293.8857727050781,293.1499938964844,293.1499938964844,281.54998779296875,36508.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325989246368408,1.0,0.0,0.0,3.558056354522705,3.558079719543457,8.44732028326689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.75390625,0.0,1436.973388671875,1895.4371337890625,0.0,2772.65234375,0.8851531744003296,1.0,0.0,3.0,1.0,0.0
12059880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.970104455947876,0.3806388974189758,0.3425580561161041,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.9990000128746032,0.5537847280502319,0.4022191166877746,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.9778323173522948,0.3913594484329223,0.273242324590683,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.8798973560333252,0.2902427613735199,0.2754355370998382,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.7835657000541687,0.2030078172683715,0.9169994592666626,284.7680969238281,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.38409423828125,284.7715148925781,1.0,0.4846908748149872,1.0,1.0,0.0,1.0,-2.6537389755249023,2.653733253479004,5.662976036546752e-06,2.0501482486724854,0.874000072479248,0.874000072479248,0.0,89.8932876586914,115.0,33519.98828125,0.0,1473.9862060546875,1.0,281.2411804199219,283.4875793457031,291.7693176269531,293.8857727050781,293.1499938964844,293.1499938964844,281.54998779296875,36508.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325989246368408,1.0,0.0,0.0,3.558056354522705,3.558079719543457,8.44732028326689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.75390625,0.0,1436.973388671875,1895.4371337890625,0.0,2772.65234375,0.8851531744003296,1.0,0.0,3.0,1.0,0.0
12059940,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9571966528892516,0.3822937905788421,0.3440934419631958,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.561262309551239,0.4202380776405334,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.96844482421875,0.3965986669063568,0.2769164144992828,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8695448637008667,0.2927433550357818,0.2778722941875458,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7745585441589355,0.2049348354339599,0.9260851144790648,285.0000305175781,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.41619873046875,285.00396728515625,1.0,0.4944675266742706,1.0,1.0,0.0,1.0,-2.695476055145264,2.695470094680786,5.842106475029141e-06,2.0822012424468994,0.8764848709106445,0.8764848709106445,0.0,95.32630920410156,135.0,32944.65234375,0.0,1556.6295166015625,1.0,281.5407409667969,283.7523498535156,291.8052673339844,293.8827819824219,293.1499938964844,293.1499938964844,281.8500061035156,36160.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819739580154419,1.0,0.0,0.0,3.551051616668701,3.551074504852295,8.414091894337616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.0830078125,0.0,1427.013671875,1895.4371337890625,0.0,2653.15673828125,0.8833403587341309,1.0,0.0,3.0,1.0,0.0
12060000,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9571966528892516,0.3822937905788421,0.3440934419631958,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.561262309551239,0.4202380776405334,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.96844482421875,0.3965986669063568,0.2769164144992828,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8695448637008667,0.2927433550357818,0.2778722941875458,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7745585441589355,0.2049348354339599,0.9260851144790648,285.0000305175781,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.41619873046875,285.00396728515625,1.0,0.4944675266742706,1.0,1.0,0.0,1.0,-2.695476055145264,2.695470094680786,5.842106475029141e-06,2.0822012424468994,0.8764848709106445,0.8764848709106445,0.0,95.32630920410156,135.0,32944.65234375,0.0,1556.6295166015625,1.0,281.5407409667969,283.7523498535156,291.8052673339844,293.8827819824219,293.1499938964844,293.1499938964844,281.8500061035156,36160.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819739580154419,1.0,0.0,0.0,3.551051616668701,3.551074504852295,8.414091894337616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.0830078125,0.0,1427.013671875,1895.4371337890625,0.0,2653.15673828125,0.8833403587341309,1.0,0.0,3.0,1.0,0.0
12060060,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.9337236285209656,0.3842518925666809,0.3460452854633331,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.9990000128746032,0.5646313428878784,0.45162233710289,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.9490835666656494,0.4021868407726288,0.280946284532547,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.8519585132598877,0.2954832017421722,0.2806828618049621,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.758999764919281,0.2069917172193527,0.93653666973114,285.2377319335937,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4210205078125,285.2417907714844,1.0,0.5093262791633606,1.0,1.0,0.0,1.0,-2.7563018798828125,2.756295919418335,6.108604793553241e-06,2.129122257232666,0.8821879029273987,0.8821879029273987,0.0,104.83654022216795,155.0,32521.484375,0.0,1688.844482421875,1.0,281.8406982421875,284.0196838378906,291.835205078125,293.88671875,293.1499938964844,293.1499938964844,282.1499938964844,35791.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109859824180603,1.0,0.0,0.0,3.557865858078003,3.557888984680176,8.446415336038626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.21337890625,0.0,1431.5408935546875,1895.4371337890625,0.0,2572.27587890625,0.8845896124839783,1.0,0.0,3.0,1.0,0.0
12060120,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.9337236285209656,0.3842518925666809,0.3460452854633331,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.9990000128746032,0.5646313428878784,0.45162233710289,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.9490835666656494,0.4021868407726288,0.280946284532547,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.8519585132598877,0.2954832017421722,0.2806828618049621,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.758999764919281,0.2069917172193527,0.93653666973114,285.2377319335937,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4210205078125,285.2417907714844,1.0,0.5093262791633606,1.0,1.0,0.0,1.0,-2.7563018798828125,2.756295919418335,6.108604793553241e-06,2.129122257232666,0.8821879029273987,0.8821879029273987,0.0,104.83654022216795,155.0,32521.484375,0.0,1688.844482421875,1.0,281.8406982421875,284.0196838378906,291.835205078125,293.88671875,293.1499938964844,293.1499938964844,282.1499938964844,35791.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109859824180603,1.0,0.0,0.0,3.557865858078003,3.557888984680176,8.446415336038626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.21337890625,0.0,1431.5408935546875,1895.4371337890625,0.0,2572.27587890625,0.8845896124839783,1.0,0.0,3.0,1.0,0.0
12060180,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.9061762690544128,0.3864445388317108,0.3483210504055023,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9990000128746032,0.5644400119781494,0.4916862547397613,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769592285156,0.9240052103996276,0.4080395102500915,0.2852514982223511,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762878417969,0.8322277665138245,0.2984077632427215,0.283786416053772,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7414364814758301,0.2090933620929718,0.9477741122245787,285.4770202636719,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.40643310546875,285.4814453125,1.0,0.5276591181755066,1.0,1.0,0.0,1.0,-2.829585790634156,2.8295793533325195,6.437776846723864e-06,2.185742855072021,0.8910949230194092,0.8910949230194092,0.0,117.65496063232422,173.0,32251.12890625,0.0,1862.0133056640625,1.0,282.1408386230469,284.2875671386719,291.8543395996094,293.8885192871094,293.1499938964844,293.1499938964844,282.45001220703125,35424.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805293619632721,1.0,0.0,0.0,3.578433990478516,3.578457355499268,8.54435597830161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.3603515625,0.0,1450.7755126953125,1895.4371337890625,0.0,2519.921142578125,0.8889111876487732,1.0,0.0,3.0,1.0,0.0
12060240,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.9061762690544128,0.3864445388317108,0.3483210504055023,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9990000128746032,0.5644400119781494,0.4916862547397613,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769592285156,0.9240052103996276,0.4080395102500915,0.2852514982223511,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762878417969,0.8322277665138245,0.2984077632427215,0.283786416053772,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7414364814758301,0.2090933620929718,0.9477741122245787,285.4770202636719,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.40643310546875,285.4814453125,1.0,0.5276591181755066,1.0,1.0,0.0,1.0,-2.829585790634156,2.8295793533325195,6.437776846723864e-06,2.185742855072021,0.8910949230194092,0.8910949230194092,0.0,117.65496063232422,173.0,32251.12890625,0.0,1862.0133056640625,1.0,282.1408386230469,284.2875671386719,291.8543395996094,293.8885192871094,293.1499938964844,293.1499938964844,282.45001220703125,35424.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805293619632721,1.0,0.0,0.0,3.578433990478516,3.578457355499268,8.54435597830161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.3603515625,0.0,1450.7755126953125,1895.4371337890625,0.0,2519.921142578125,0.8889111876487732,1.0,0.0,3.0,1.0,0.0
12060300,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.8939310312271118,0.3876107037067413,0.3495121300220489,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470947265625,0.9990000128746032,0.5632497668266296,0.5131780505180359,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.645751953125,0.9116634130477904,0.4110444784164428,0.2874574065208435,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.8226813077926636,0.2999224662780761,0.2854001820087433,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.7330231070518494,0.2101473361253738,0.9534908533096312,285.6459655761719,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3945007324219,285.6571350097656,1.0,0.5374192595481873,1.0,1.0,0.0,1.0,-2.868308782577514,2.8683021068573,6.615306574531132e-06,2.2157092094421387,0.8973732590675354,0.8973732590675354,0.0,124.89472198486328,173.0,31807.388671875,0.0,1959.205810546875,1.0,282.3966979980469,284.4905090332031,291.8332214355469,293.7955322265625,293.1499938964844,293.1499938964844,282.45001220703125,35231.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008438944816589,1.0,0.0,0.0,3.5935587882995605,3.5935821533203125,8.616736977273831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.10107421875,0.0,1465.613037109375,1895.4371337890625,0.0,2479.143310546875,0.8921868801116943,1.0,0.0,3.0,1.0,0.0
12060360,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.8817084431648254,0.3888613283634186,0.3508802950382232,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71990966796875,0.9985051155090332,0.5615776181221008,0.5329251289367676,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.9000372290611267,0.4141311049461365,0.2897887229919433,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.8128390312194824,0.3014955222606659,0.2871346771717071,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71795654296875,0.7245304584503174,0.2112288326025009,0.9595690965652466,285.7195739746094,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3818664550781,285.7228698730469,1.0,0.5473735928535461,1.0,1.0,0.0,1.0,-2.906117677688598,2.906111001968384,6.791429314034758e-06,2.245169162750244,0.9032867550849916,0.9032867550849916,0.0,132.85035705566406,191.0,32071.03515625,0.0,2060.691650390625,1.0,282.4416198730469,284.55914306640625,291.86505126953125,293.8916931152344,293.1499938964844,293.1499938964844,282.1499938964844,35074.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021443486213684,1.0,0.0,0.0,3.612149238586426,3.6121726036071777,8.70611984282732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.85302734375,0.0,1484.6097412109375,1895.4371337890625,0.0,2491.046630859375,0.8961934447288513,1.0,0.0,3.0,1.0,0.0
12060420,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.8463760018348694,0.3891871273517608,0.3526523411273956,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9605152606964112,0.5590013265609741,0.5310561656951904,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54962158203125,0.8656693696975708,0.4185101687908172,0.2938936948776245,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.7808694839477539,0.3033302426338196,0.2901707887649536,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504455566406,0.6964839100837708,0.2123367637395858,0.9703601598739624,285.5495910644531,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.35357666015625,285.54815673828125,1.0,0.5642895698547363,1.0,1.0,0.0,1.0,-2.9273841381073,2.927377223968506,6.892511009937152e-06,2.262179136276245,0.909936547279358,0.909936547279358,0.0,156.2411651611328,194.0,33201.671875,0.0,2213.515869140625,1.0,282.1581420898437,284.3385925292969,291.9681091308594,294.1483459472656,293.1499938964844,293.1499938964844,281.8500061035156,35133.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293753862380981,1.0,0.0,0.0,3.645297288894653,3.645321130752564,8.86664224708511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.0869140625,0.0,1521.4697265625,1895.4371337890625,0.0,2742.6318359375,0.903616428375244,1.0,0.0,3.0,1.0,0.0
12060480,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.8463760018348694,0.3891871273517608,0.3526523411273956,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9605152606964112,0.5590013265609741,0.5310561656951904,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54962158203125,0.8656693696975708,0.4185101687908172,0.2938936948776245,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.7808694839477539,0.3033302426338196,0.2901707887649536,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504455566406,0.6964839100837708,0.2123367637395858,0.9703601598739624,285.5495910644531,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.35357666015625,285.54815673828125,1.0,0.5642895698547363,1.0,1.0,0.0,1.0,-2.9273841381073,2.927377223968506,6.892511009937152e-06,2.262179136276245,0.909936547279358,0.909936547279358,0.0,156.2411651611328,194.0,33201.671875,0.0,2213.515869140625,1.0,282.1581420898437,284.3385925292969,291.9681091308594,294.1483459472656,293.1499938964844,293.1499938964844,281.8500061035156,35133.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293753862380981,1.0,0.0,0.0,3.645297288894653,3.645321130752564,8.86664224708511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.0869140625,0.0,1521.4697265625,1895.4371337890625,0.0,2742.6318359375,0.903616428375244,1.0,0.0,3.0,1.0,0.0
12060540,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609313964844,0.8300135135650635,0.3881169855594635,0.3524816334247589,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.9385523200035096,0.5578595399856567,0.5304079055786133,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608093261719,0.8504427671432495,0.4208663403987884,0.2961116731166839,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614196777344,0.7658719420433044,0.3038239181041717,0.2913926839828491,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624572753906,0.6822997331619263,0.2124110907316208,0.9741079211235046,285.3607482910156,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3329772949219,285.3577575683594,1.0,0.5728944540023804,1.0,1.0,0.0,1.0,-2.9350504875183105,2.9350435733795166,6.928853963472648e-06,2.268188714981079,0.9126843810081482,0.9126843810081482,0.0,169.5899200439453,194.0,34223.37890625,0.0,2293.697265625,1.0,281.86724853515625,284.1048583984375,291.97625732421875,294.2579650878906,293.1499938964844,293.1499938964844,281.8500061035156,35293.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520824313163757,1.0,0.0,0.0,3.666586637496948,3.6666104793548575,8.970510521066899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.6396484375,0.0,1546.3935546875,1895.4371337890625,0.0,2954.779296875,0.9084786772727966,1.0,0.0,3.0,1.0,0.0
12060600,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8268076777458191,0.3878002762794494,0.352289468050003,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492736816406,0.9341406226158142,0.5576388239860535,0.5302516222000122,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495178222656,0.8476052284240723,0.4214042723178863,0.296560525894165,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498840332031,0.7629961967468262,0.3038806915283203,0.2915660142898559,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504333496094,0.6795117259025574,0.2123654633760452,0.9744919538497924,285.3494873046875,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3282470703125,285.34747314453125,1.0,0.5745882391929626,1.0,1.0,0.0,1.0,-2.935842037200928,2.935835123062134,6.932581527507864e-06,2.268795728683472,0.913612961769104,0.913612961769104,0.0,172.33326721191406,182.0,34249.3203125,0.0,2308.834716796875,1.0,281.8583374023437,284.0928955078125,291.9544677734375,294.2272033691406,293.1499938964844,293.1499938964844,281.54998779296875,35317.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548622131347656,1.0,0.0,0.0,3.671342849731445,3.671366930007935,8.993798701339983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.6123046875,0.0,1551.9073486328125,1895.4371337890625,0.0,2980.830810546875,0.9095686674118042,1.0,0.0,3.0,1.0,0.0
12060660,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.8204624652862549,0.3857831358909607,0.3507733047008514,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.926075041294098,0.5563712120056152,0.5292620062828064,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.8437302112579346,0.4236728549003601,0.2983593940734863,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.7580620050430298,0.3037653267383575,0.2917753458023071,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.6743406653404236,0.2117871195077896,0.97336745262146,285.1478881835937,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3038330078125,285.1458435058594,1.0,0.57661372423172,1.0,1.0,0.0,1.0,-2.933901786804199,2.9338948726654053,6.923450200702064e-06,2.2673089504241943,0.9146010279655457,0.9146010279655457,0.0,177.05992126464844,170.0,35305.7421875,0.0,2329.03515625,1.0,281.5581970214844,283.84967041015625,291.9107360839844,294.2518615722656,293.1499938964844,293.1499938964844,281.25,35548.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873778760433197,1.0,0.0,0.0,3.68882417678833,3.6888484954833984,9.079651590582216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.0478515625,0.0,1573.382080078125,1895.4371337890625,0.0,3158.254150390625,0.9136387705802916,1.0,0.0,3.0,1.0,0.0
12060720,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.8204624652862549,0.3857831358909607,0.3507733047008514,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.926075041294098,0.5563712120056152,0.5292620062828064,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.8437302112579346,0.4236728549003601,0.2983593940734863,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.7580620050430298,0.3037653267383575,0.2917753458023071,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.6743406653404236,0.2117871195077896,0.97336745262146,285.1478881835937,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3038330078125,285.1458435058594,1.0,0.57661372423172,1.0,1.0,0.0,1.0,-2.933901786804199,2.9338948726654053,6.923450200702064e-06,2.2673089504241943,0.9146010279655457,0.9146010279655457,0.0,177.05992126464844,170.0,35305.7421875,0.0,2329.03515625,1.0,281.5581970214844,283.84967041015625,291.9107360839844,294.2518615722656,293.1499938964844,293.1499938964844,281.25,35548.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873778760433197,1.0,0.0,0.0,3.68882417678833,3.6888484954833984,9.079651590582216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.0478515625,0.0,1573.382080078125,1895.4371337890625,0.0,3158.254150390625,0.9136387705802916,1.0,0.0,3.0,1.0,0.0
12060780,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.821013867855072,0.3834888637065887,0.348707765340805,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9280460476875304,0.5549298524856567,0.52788907289505,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8471171259880066,0.4256314635276794,0.2997101545333862,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7596899271011353,0.3033006489276886,0.2913342416286468,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.6752616763114929,0.2108895480632782,0.9692984223365784,284.9436340332031,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.280517578125,284.9415283203125,1.0,0.5740609169006348,1.0,1.0,0.0,1.0,-2.925975561141968,2.925968647003174,6.885927177791018e-06,2.261111259460449,0.9128469824790956,0.9128469824790956,0.0,174.83042907714844,158.0,36268.828125,0.0,2303.8125,1.0,281.258056640625,283.6069030761719,291.8695373535156,294.2685546875,293.1499938964844,293.1499938964844,280.95001220703125,35810.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883798718452454,1.0,0.0,0.0,3.696630716323853,3.6966552734375,9.118122648033022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.1171875,0.0,1584.2310791015625,1895.4371337890625,0.0,3295.052978515625,0.915562629699707,1.0,0.0,3.0,1.0,0.0
12060840,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.821013867855072,0.3834888637065887,0.348707765340805,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9280460476875304,0.5549298524856567,0.52788907289505,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8471171259880066,0.4256314635276794,0.2997101545333862,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7596899271011353,0.3033006489276886,0.2913342416286468,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.6752616763114929,0.2108895480632782,0.9692984223365784,284.9436340332031,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.280517578125,284.9415283203125,1.0,0.5740609169006348,1.0,1.0,0.0,1.0,-2.925975561141968,2.925968647003174,6.885927177791018e-06,2.261111259460449,0.9128469824790956,0.9128469824790956,0.0,174.83042907714844,158.0,36268.828125,0.0,2303.8125,1.0,281.258056640625,283.6069030761719,291.8695373535156,294.2685546875,293.1499938964844,293.1499938964844,280.95001220703125,35810.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883798718452454,1.0,0.0,0.0,3.696630716323853,3.6966552734375,9.118122648033022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.1171875,0.0,1584.2310791015625,1895.4371337890625,0.0,3295.052978515625,0.915562629699707,1.0,0.0,3.0,1.0,0.0
12060900,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.8230147957801819,0.3822894096374511,0.3475973904132843,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.9314894080162048,0.5541356205940247,0.527109682559967,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.8506604433059692,0.4265453517436981,0.3003115952014923,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.7621473073959351,0.3029939532279968,0.2909872829914093,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.6772425770759583,0.2103766500949859,0.9666748642921448,284.794189453125,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.26959228515625,284.7852478027344,1.0,0.5716837048530579,1.0,1.0,0.0,1.0,-2.9208579063415527,2.920850992202759,6.861736892460613e-06,2.2571020126342773,0.9103612899780272,0.9103612899780272,0.0,172.0622100830078,158.0,37137.9453125,0.0,2280.975341796875,1.0,281.0002746582031,283.42022705078125,291.87701416015625,294.3756408691406,293.1499938964844,293.1499938964844,280.95001220703125,35963.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971737623214722,1.0,0.0,0.0,3.6967949867248535,3.696819543838501,9.118932666751788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.51318359375,0.0,1585.5797119140625,1895.4371337890625,0.0,3377.225341796875,0.9156683683395386,1.0,0.0,3.0,1.0,0.0
12060960,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.8256429433822632,0.3810173869132995,0.3463277518749237,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.9358572363853456,0.5532229542732239,0.5261392593383789,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.8549515604972839,0.4273865520954132,0.3007965087890625,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.7652592062950134,0.3026177585124969,0.2905144095420837,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.6798176169395447,0.2098107784986496,0.9635779857635498,284.7377319335937,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.25848388671875,284.7356872558594,1.0,0.5687581896781921,1.0,1.0,0.0,1.0,-2.914458513259888,2.914451837539673,6.831573955423664e-06,2.2521002292633057,0.9083389639854432,0.9083389639854432,0.0,168.6425323486328,146.0,37156.0234375,0.0,2252.732666015625,1.0,280.95751953125,283.3651428222656,291.8340759277344,294.286376953125,293.1499938964844,293.1499938964844,280.6499938964844,36093.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007158875465393,1.0,0.0,0.0,3.693962574005127,3.6939868927001953,9.104964533435124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.6181640625,0.0,1583.3399658203125,1895.4371337890625,0.0,3410.256591796875,0.9151548743247986,1.0,0.0,3.0,1.0,0.0
