time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061020,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336303710937,0.8331101536750793,0.3784021139144897,0.3437261283397674,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53326416015625,0.9474753737449646,0.5512041449546814,0.5240069031715393,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53350830078125,0.8661594390869141,0.4289790391921997,0.301697313785553,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339050292969,0.7737335562705994,0.3017717897891998,0.2894420325756073,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345764160156,0.6870012879371643,0.2086199522018432,0.9568830132484436,284.5334777832031,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2379455566406,284.53143310546875,1.0,0.5617799758911133,1.0,1.0,0.0,1.0,-2.9005165100097656,2.900509834289551,6.76605759508675e-06,2.2411882877349854,0.9011136889457704,0.9011136889457704,0.0,160.18605041503906,134.0,37969.4765625,0.0,2186.628173828125,1.0,280.6580810546875,283.1275939941406,291.79931640625,294.30181884765625,293.1499938964844,293.1499938964844,280.3500061035156,36396.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911761999130249,1.0,0.0,0.0,3.680069923400879,3.6800942420959473,9.036608048518248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.333984375,0.0,1569.871337890625,1895.4371337890625,0.0,3512.94873046875,0.9122486114501952,1.0,0.0,3.0,1.0,0.0
12061080,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336303710937,0.8331101536750793,0.3784021139144897,0.3437261283397674,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53326416015625,0.9474753737449646,0.5512041449546814,0.5240069031715393,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53350830078125,0.8661594390869141,0.4289790391921997,0.301697313785553,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339050292969,0.7737335562705994,0.3017717897891998,0.2894420325756073,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345764160156,0.6870012879371643,0.2086199522018432,0.9568830132484436,284.5334777832031,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2379455566406,284.53143310546875,1.0,0.5617799758911133,1.0,1.0,0.0,1.0,-2.9005165100097656,2.900509834289551,6.76605759508675e-06,2.2411882877349854,0.9011136889457704,0.9011136889457704,0.0,160.18605041503906,134.0,37969.4765625,0.0,2186.628173828125,1.0,280.6580810546875,283.1275939941406,291.79931640625,294.30181884765625,293.1499938964844,293.1499938964844,280.3500061035156,36396.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911761999130249,1.0,0.0,0.0,3.680069923400879,3.6800942420959473,9.036608048518248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.333984375,0.0,1569.871337890625,1895.4371337890625,0.0,3512.94873046875,0.9122486114501952,1.0,0.0,3.0,1.0,0.0
12061140,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305053710937,0.8430705070495605,0.3756739497184753,0.3409735262393951,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3301696777344,0.9616401791572572,0.5489364862442017,0.5215800404548645,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33038330078125,0.8804244995117188,0.4304397404193878,0.3024676740169525,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307800292969,0.784760594367981,0.3007982969284057,0.2881945371627807,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.6964122653007507,0.2073453366756439,0.9495581984519958,284.33038330078125,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21929931640625,284.32843017578125,1.0,0.5537416934967041,1.0,1.0,0.0,1.0,-2.8849141597747803,2.884907484054565,6.693109753541648e-06,2.228975772857666,0.8911893367767334,0.8911893367767334,0.0,150.4202423095703,122.0,38717.5546875,0.0,2111.875,1.0,280.35797119140625,282.8936462402344,291.76416015625,294.313720703125,293.1499938964844,293.1499938964844,280.6499938964844,36723.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219600558280944,1.0,0.0,0.0,3.654038429260254,3.654062509536743,8.909216830943478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.4462890625,0.0,1543.0858154296875,1895.4371337890625,0.0,3607.23583984375,0.9066500067710876,1.0,0.0,3.0,1.0,0.0
12061200,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305053710937,0.8430705070495605,0.3756739497184753,0.3409735262393951,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3301696777344,0.9616401791572572,0.5489364862442017,0.5215800404548645,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33038330078125,0.8804244995117188,0.4304397404193878,0.3024676740169525,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307800292969,0.784760594367981,0.3007982969284057,0.2881945371627807,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.6964122653007507,0.2073453366756439,0.9495581984519958,284.33038330078125,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21929931640625,284.32843017578125,1.0,0.5537416934967041,1.0,1.0,0.0,1.0,-2.8849141597747803,2.884907484054565,6.693109753541648e-06,2.228975772857666,0.8911893367767334,0.8911893367767334,0.0,150.4202423095703,122.0,38717.5546875,0.0,2111.875,1.0,280.35797119140625,282.8936462402344,291.76416015625,294.313720703125,293.1499938964844,293.1499938964844,280.6499938964844,36723.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219600558280944,1.0,0.0,0.0,3.654038429260254,3.654062509536743,8.909216830943478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.4462890625,0.0,1543.0858154296875,1895.4371337890625,0.0,3607.23583984375,0.9066500067710876,1.0,0.0,3.0,1.0,0.0
12061260,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937438964844,0.8585132360458374,0.3746866583824157,0.339157223701477,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49395751953125,0.979979693889618,0.5483691096305847,0.5200496315956116,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49383544921875,0.900621771812439,0.4334296584129333,0.3038596510887146,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935607910156,0.800804615020752,0.30083167552948,0.2874481976032257,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931030273437,0.7102116942405701,0.2068437486886978,0.9439613819122314,284.4938049316406,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.21759033203125,284.4950256347656,1.0,0.545356035232544,1.0,1.0,0.0,1.0,-2.874927043914795,2.87492036819458,6.646111614827532e-06,2.2209300994873047,0.8864307999610901,0.8864307999610901,0.0,138.97821044921875,110.0,37455.98828125,0.0,2038.987060546875,1.0,280.6419372558594,283.1065673828125,291.6339111328125,294.03692626953125,293.1499938964844,293.1499938964844,280.95001220703125,36679.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056110978126526,1.0,0.0,0.0,3.6279428005218506,3.6279666423797607,8.782418490227428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.453125,0.0,1513.8173828125,1895.4371337890625,0.0,3455.82958984375,0.9008274674415588,1.0,0.0,3.0,1.0,0.0
12061320,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937438964844,0.8585132360458374,0.3746866583824157,0.339157223701477,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49395751953125,0.979979693889618,0.5483691096305847,0.5200496315956116,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49383544921875,0.900621771812439,0.4334296584129333,0.3038596510887146,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935607910156,0.800804615020752,0.30083167552948,0.2874481976032257,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931030273437,0.7102116942405701,0.2068437486886978,0.9439613819122314,284.4938049316406,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.21759033203125,284.4950256347656,1.0,0.545356035232544,1.0,1.0,0.0,1.0,-2.874927043914795,2.87492036819458,6.646111614827532e-06,2.2209300994873047,0.8864307999610901,0.8864307999610901,0.0,138.97821044921875,110.0,37455.98828125,0.0,2038.987060546875,1.0,280.6419372558594,283.1065673828125,291.6339111328125,294.03692626953125,293.1499938964844,293.1499938964844,280.95001220703125,36679.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056110978126526,1.0,0.0,0.0,3.6279428005218506,3.6279666423797607,8.782418490227428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.453125,0.0,1513.8173828125,1895.4371337890625,0.0,3455.82958984375,0.9008274674415588,1.0,0.0,3.0,1.0,0.0
12061380,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802062988281,0.8816531300544739,0.3751163482666015,0.3388352990150451,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.9990000128746032,0.5494902729988098,0.5178122520446777,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.930902063846588,0.4377534985542297,0.3063144981861114,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.8224231004714966,0.3019524812698364,0.2877969443798065,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7283529043197632,0.2072958797216415,0.9427112340927124,284.6802978515625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22967529296875,284.6814270019531,1.0,0.5373684763908386,1.0,1.0,0.0,1.0,-2.87420916557312,2.8742024898529053,6.64284289086936e-06,2.220397710800171,0.8843721747398376,0.8843721747398376,0.0,126.4578857421875,98.0,36254.65625,0.0,1976.092041015625,1.0,280.9416198730469,283.34039306640625,291.5813903808594,293.8896789550781,293.1499938964844,293.1499938964844,281.25,36507.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868093490600586,1.0,0.0,0.0,3.6083383560180655,3.608362197875977,8.687759986969468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.03564453125,0.0,1491.0635986328125,1895.4371337890625,0.0,3280.356689453125,0.896344006061554,1.0,0.0,3.0,1.0,0.0
12061440,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802062988281,0.8816531300544739,0.3751163482666015,0.3388352990150451,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.9990000128746032,0.5494902729988098,0.5178122520446777,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.930902063846588,0.4377534985542297,0.3063144981861114,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.8224231004714966,0.3019524812698364,0.2877969443798065,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7283529043197632,0.2072958797216415,0.9427112340927124,284.6802978515625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22967529296875,284.6814270019531,1.0,0.5373684763908386,1.0,1.0,0.0,1.0,-2.87420916557312,2.8742024898529053,6.64284289086936e-06,2.220397710800171,0.8843721747398376,0.8843721747398376,0.0,126.4578857421875,98.0,36254.65625,0.0,1976.092041015625,1.0,280.9416198730469,283.34039306640625,291.5813903808594,293.8896789550781,293.1499938964844,293.1499938964844,281.25,36507.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868093490600586,1.0,0.0,0.0,3.6083383560180655,3.608362197875977,8.687759986969468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.03564453125,0.0,1491.0635986328125,1895.4371337890625,0.0,3280.356689453125,0.896344006061554,1.0,0.0,3.0,1.0,0.0
12061500,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.8900802135467529,0.3754941523075104,0.3389651775360107,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.9990000128746032,0.5513155460357666,0.5039920806884766,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.9425168037414552,0.4400931596755981,0.307774156332016,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.8298988342285156,0.3026845157146454,0.288279116153717,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.734735906124115,0.2076939195394516,0.9435288906097412,284.8090209960937,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.23895263671875,284.8162536621094,1.0,0.5327407121658325,1.0,1.0,0.0,1.0,-2.860511302947998,2.860504627227783,6.579678483831231e-06,2.2098164558410645,0.8846742510795593,0.8846742510795593,0.0,122.10681915283205,98.0,35139.89453125,0.0,1932.943115234375,1.0,281.19732666015625,283.5118713378906,291.5392761230469,293.7354431152344,293.1499938964844,293.1499938964844,281.25,36388.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757555484771729,1.0,0.0,0.0,3.6013848781585693,3.6014084815979004,8.654308771838259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.9638671875,0.0,1482.6165771484375,1895.4371337890625,0.0,3176.791748046875,0.8947440385818481,1.0,0.0,3.0,1.0,0.0
12061560,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9000059962272644,0.375965416431427,0.3392370343208313,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9990000128746032,0.5547008514404297,0.4883699417114258,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.955354630947113,0.4425294399261474,0.3093439638614654,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8386425971984863,0.3035205900669098,0.288882166147232,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.742296576499939,0.2081987112760543,0.944869875907898,284.84478759765625,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.25244140625,284.84478759765625,1.0,0.5278387665748596,1.0,1.0,0.0,1.0,-2.8463785648345947,2.846372127532959,6.514680080726976e-06,2.198833465576172,0.8843730688095093,0.8843730688095093,0.0,117.42385864257812,101.0,34821.52734375,0.0,1887.433349609375,1.0,281.24176025390625,283.5541687011719,291.548095703125,293.77178955078125,293.1499938964844,293.1499938964844,281.54998779296875,36295.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697813749313354,1.0,0.0,0.0,3.5967812538146973,3.5968048572540283,8.632196681901405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.88330078125,0.0,1476.939697265625,1895.4371337890625,0.0,3120.759521484375,0.893613338470459,1.0,0.0,3.0,1.0,0.0
12061620,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9148386120796204,0.3771197497844696,0.3399966657161712,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.5639949440956116,0.467756986618042,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9729268550872804,0.4476177394390106,0.3126620054244995,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8516493439674377,0.3054180741310119,0.290384441614151,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7536217570304871,0.2094399183988571,0.9490560293197632,285.020751953125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2937927246094,285.02130126953125,1.0,0.522788941860199,1.0,1.0,0.0,1.0,-2.8333184719085693,2.8333120346069336,6.453999503719388e-06,2.18827486038208,0.8867698311805725,0.8867698311805725,0.0,111.6398468017578,119.0,33698.85546875,0.0,1838.7899169921875,1.0,281.5412292480469,283.7806396484375,291.5150146484375,293.66455078125,293.1499938964844,293.1499938964844,281.8500061035156,36050.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538181781768799,1.0,0.0,0.0,3.594158887863159,3.5941824913024902,8.619614391136565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.77197265625,0.0,1472.2972412109375,1895.4371337890625,0.0,2971.044921875,0.89285808801651,1.0,0.0,3.0,1.0,0.0
12061680,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9148386120796204,0.3771197497844696,0.3399966657161712,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.5639949440956116,0.467756986618042,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9729268550872804,0.4476177394390106,0.3126620054244995,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8516493439674377,0.3054180741310119,0.290384441614151,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7536217570304871,0.2094399183988571,0.9490560293197632,285.020751953125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2937927246094,285.02130126953125,1.0,0.522788941860199,1.0,1.0,0.0,1.0,-2.8333184719085693,2.8333120346069336,6.453999503719388e-06,2.18827486038208,0.8867698311805725,0.8867698311805725,0.0,111.6398468017578,119.0,33698.85546875,0.0,1838.7899169921875,1.0,281.5412292480469,283.7806396484375,291.5150146484375,293.66455078125,293.1499938964844,293.1499938964844,281.8500061035156,36050.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538181781768799,1.0,0.0,0.0,3.594158887863159,3.5941824913024902,8.619614391136565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.77197265625,0.0,1472.2972412109375,1895.4371337890625,0.0,2971.044921875,0.89285808801651,1.0,0.0,3.0,1.0,0.0
12061740,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.9162517189979552,0.3784595131874084,0.3410831093788147,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.9990000128746032,0.5717688798904419,0.4673554599285126,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.9763427376747132,0.4524336457252502,0.3159137964248657,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.853538453578949,0.3073621094226837,0.2921257615089416,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7553273439407349,0.2108375281095504,0.9548754096031188,285.2087707519531,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3345031738281,285.2114562988281,1.0,0.5254821181297302,1.0,1.0,0.0,1.0,-2.847102642059326,2.8470962047576904,6.5158378674823325e-06,2.1984188556671143,0.8913778066635132,0.8913778066635132,0.0,112.03384399414062,119.0,32897.1484375,0.0,1862.4541015625,1.0,281.8363952636719,284.0148620605469,291.48028564453125,293.56524658203125,293.1499938964844,293.1499938964844,281.8500061035156,35794.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404698371887207,1.0,0.0,0.0,3.600510358810425,3.600533962249756,8.65010633788188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.32275390625,0.0,1477.2850341796875,1895.4371337890625,0.0,2846.10498046875,0.8941024541854858,1.0,0.0,3.0,1.0,0.0
12061800,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.9156713485717772,0.3786343336105346,0.3412696421146393,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.9990000128746032,0.5726212859153748,0.468387633562088,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.9761296510696412,0.4530865252017975,0.3163874447345733,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.8531839847564697,0.3076292276382446,0.2923965752124786,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.755031168460846,0.211036130785942,0.9558296799659728,285.2149353027344,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3388061523437,285.2168273925781,1.0,0.5262476801872253,1.0,1.0,0.0,1.0,-2.850606679916382,2.850600004196167,6.531801773235202e-06,2.2010865211486816,0.8918794393539429,0.8918794393539429,0.0,112.42247772216795,137.0,32911.0,0.0,1869.900634765625,1.0,281.84112548828125,284.0214233398437,291.4861755371094,293.5794677734375,293.1499938964844,293.1499938964844,282.1499938964844,35773.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401495218276978,1.0,0.0,0.0,3.6018378734588623,3.6018612384796143,8.65648530634644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.68408203125,0.0,1478.567138671875,1895.4371337890625,0.0,2843.1123046875,0.8943784832954407,1.0,0.0,3.0,1.0,0.0
12061860,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.905806601047516,0.380577027797699,0.3430443704128265,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.9990000128746032,0.5780056118965149,0.4847915768623352,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.9695031046867372,0.4590071141719818,0.3205201029777527,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.8460610508918762,0.3101592063903808,0.2948548495769501,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.7489367723464966,0.2129251658916473,0.9647193551063538,285.4479064941406,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3656005859375,285.4519348144531,1.0,0.5356146693229675,1.0,1.0,0.0,1.0,-2.891042709350586,2.891036033630371,6.717844371451065e-06,2.232051134109497,0.9003579020500183,0.9003579020500183,0.0,118.1282196044922,155.0,32533.908203125,0.0,1963.066650390625,1.0,282.141357421875,284.28240966796875,291.4624938964844,293.5222473144531,293.1499938964844,293.1499938964844,282.45001220703125,35454.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299643993377686,1.0,0.0,0.0,3.621181726455689,3.621205568313599,8.749715902922617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.80615234375,0.0,1497.294921875,1895.4371337890625,0.0,2748.114013671875,0.8984817862510681,1.0,0.0,3.0,1.0,0.0
12061920,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.905806601047516,0.380577027797699,0.3430443704128265,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.9990000128746032,0.5780056118965149,0.4847915768623352,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.9695031046867372,0.4590071141719818,0.3205201029777527,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.8460610508918762,0.3101592063903808,0.2948548495769501,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.7489367723464966,0.2129251658916473,0.9647193551063538,285.4479064941406,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3656005859375,285.4519348144531,1.0,0.5356146693229675,1.0,1.0,0.0,1.0,-2.891042709350586,2.891036033630371,6.717844371451065e-06,2.232051134109497,0.9003579020500183,0.9003579020500183,0.0,118.1282196044922,155.0,32533.908203125,0.0,1963.066650390625,1.0,282.141357421875,284.28240966796875,291.4624938964844,293.5222473144531,293.1499938964844,293.1499938964844,282.45001220703125,35454.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299643993377686,1.0,0.0,0.0,3.621181726455689,3.621205568313599,8.749715902922617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.80615234375,0.0,1497.294921875,1895.4371337890625,0.0,2748.114013671875,0.8984817862510681,1.0,0.0,3.0,1.0,0.0
12061980,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071228027344,0.8913499116897583,0.3830411732196808,0.3453955948352813,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.9990000128746032,0.5803279876708984,0.5114235281944275,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9565785527229308,0.4654615521430969,0.3251086175441742,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.8345096707344055,0.3130702078342438,0.2977829575538635,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057800292969,0.7389912605285645,0.2150933593511581,0.9754416346549988,285.70733642578125,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3753967285156,285.7105712890625,1.0,0.5491943955421448,1.0,1.0,0.0,1.0,-2.9477884769439697,2.947781562805176,6.983838829910383e-06,2.275726556777954,0.9125583171844482,0.9125583171844482,0.0,127.40980529785156,158.0,32376.49609375,0.0,2104.3046875,1.0,282.4414367675781,284.554931640625,291.4433288574219,293.49041748046875,293.1499938964844,293.1499938964844,282.1499938964844,35118.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82440584897995,1.0,0.0,0.0,3.6531965732574463,3.653220415115357,8.905111599233351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.88623046875,0.0,1530.123046875,1895.4371337890625,0.0,2696.43359375,0.9054131507873536,1.0,0.0,3.0,1.0,0.0
12062040,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071228027344,0.8913499116897583,0.3830411732196808,0.3453955948352813,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.9990000128746032,0.5803279876708984,0.5114235281944275,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9565785527229308,0.4654615521430969,0.3251086175441742,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.8345096707344055,0.3130702078342438,0.2977829575538635,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057800292969,0.7389912605285645,0.2150933593511581,0.9754416346549988,285.70733642578125,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3753967285156,285.7105712890625,1.0,0.5491943955421448,1.0,1.0,0.0,1.0,-2.9477884769439697,2.947781562805176,6.983838829910383e-06,2.275726556777954,0.9125583171844482,0.9125583171844482,0.0,127.40980529785156,158.0,32376.49609375,0.0,2104.3046875,1.0,282.4414367675781,284.554931640625,291.4433288574219,293.49041748046875,293.1499938964844,293.1499938964844,282.1499938964844,35118.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82440584897995,1.0,0.0,0.0,3.6531965732574463,3.653220415115357,8.905111599233351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.88623046875,0.0,1530.123046875,1895.4371337890625,0.0,2696.43359375,0.9054131507873536,1.0,0.0,3.0,1.0,0.0
12062100,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689697265625,0.8854442238807678,0.3836192786693573,0.3464179039001465,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675048828125,0.9990000128746032,0.5799109935760498,0.5229871273040771,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.568115234375,0.951187252998352,0.4680961370468139,0.3273025155067444,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.8299302458763123,0.3141745030879974,0.299180656671524,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730285644531,0.7350724339485168,0.2159147262573242,0.9805418848991394,285.5683288574219,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.36767578125,285.56011962890625,1.0,0.5549144744873047,1.0,1.0,0.0,1.0,-2.97338342666626,2.9733762741088867,7.106169960025e-06,2.2957141399383545,0.9153693318367004,0.9153693318367004,0.0,131.6236114501953,158.0,33244.9765625,0.0,2169.79248046875,1.0,282.1985168457031,284.3824768066406,291.5268859863281,293.7290954589844,293.1499938964844,293.1499938964844,282.1499938964844,35147.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390945196151733,1.0,0.0,0.0,3.669571876525879,3.669595956802368,8.985124395621824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.177734375,0.0,1548.642578125,1895.4371337890625,0.0,2833.256103515625,0.9090380072593688,1.0,0.0,3.0,1.0,0.0
12062160,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.8792523741722107,0.3835133016109466,0.346679151058197,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.521728515625,0.9990000128746032,0.5784620046615601,0.5342629551887512,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.9454493522644044,0.4701040089130401,0.32895427942276,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.8252274394035339,0.3148173391819,0.3000909090042114,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.731010913848877,0.2163601368665695,0.9838535785675048,285.5218200683594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3515930175781,285.5211486816406,1.0,0.5600544214248657,1.0,1.0,0.0,1.0,-2.9943201541900635,2.9943130016326904,7.206822374428157e-06,2.3119759559631348,0.918669819831848,0.918669819831848,0.0,135.64405822753906,161.0,33503.1171875,0.0,2227.0712890625,1.0,282.1573181152344,284.3333740234375,291.5175476074219,293.71453857421875,293.1499938964844,293.1499938964844,281.8500061035156,35195.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505939841270447,1.0,0.0,0.0,3.683987617492676,3.684011936187744,9.05585807231546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.78076171875,0.0,1565.233642578125,1895.4371337890625,0.0,2940.834716796875,0.912331223487854,1.0,0.0,3.0,1.0,0.0
12062220,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.8636906743049622,0.3821738362312317,0.3461149036884308,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9922178983688354,0.5736346244812012,0.5448945164680481,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.9296549558639526,0.4730403125286102,0.3314701914787292,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8127496838569641,0.3151648044586181,0.3010368943214416,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.720122754573822,0.2164182960987091,0.9869122505187988,285.3007202148437,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3139953613281,285.29888916015625,1.0,0.5681317448616028,1.0,1.0,0.0,1.0,-3.0155420303344727,3.0155346393585205,7.310208275157493e-06,2.32873272895813,0.9215267896652222,0.9215267896652222,0.0,144.7844696044922,164.0,34424.1875,0.0,2310.96875,1.0,281.85797119140625,284.0809631347656,291.477294921875,293.761962890625,293.1499938964844,293.1499938964844,281.54998779296875,35392.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758105039596558,1.0,0.0,0.0,3.7072932720184326,3.707317590713501,9.170798875857144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.53857421875,0.0,1593.23388671875,1895.4371337890625,0.0,3177.306884765625,0.9176791906356812,1.0,0.0,3.0,1.0,0.0
12062280,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.8636906743049622,0.3821738362312317,0.3461149036884308,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9922178983688354,0.5736346244812012,0.5448945164680481,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.9296549558639526,0.4730403125286102,0.3314701914787292,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8127496838569641,0.3151648044586181,0.3010368943214416,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.720122754573822,0.2164182960987091,0.9869122505187988,285.3007202148437,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3139953613281,285.29888916015625,1.0,0.5681317448616028,1.0,1.0,0.0,1.0,-3.0155420303344727,3.0155346393585205,7.310208275157493e-06,2.32873272895813,0.9215267896652222,0.9215267896652222,0.0,144.7844696044922,164.0,34424.1875,0.0,2310.96875,1.0,281.85797119140625,284.0809631347656,291.477294921875,293.761962890625,293.1499938964844,293.1499938964844,281.54998779296875,35392.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758105039596558,1.0,0.0,0.0,3.7072932720184326,3.707317590713501,9.170798875857144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.53857421875,0.0,1593.23388671875,1895.4371337890625,0.0,3177.306884765625,0.9176791906356812,1.0,0.0,3.0,1.0,0.0
12062340,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8474113941192627,0.3798908293247223,0.3446119427680969,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9751330614089966,0.5695461630821228,0.5411712527275085,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9123947620391846,0.4750291109085083,0.3332683145999908,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7981265783309937,0.3146100640296936,0.3010769188404083,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7071514129638672,0.2156613320112228,0.9861146807670592,285.0600891113281,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.28515625,285.0579528808594,1.0,0.5727740526199341,1.0,1.0,0.0,1.0,-3.0092790126800537,3.0092716217041016,7.279934834514279e-06,2.3239216804504395,0.9210079908370972,0.9210079908370972,0.0,154.1830596923828,167.0,35077.46484375,0.0,2348.8369140625,1.0,281.5576477050781,283.8147277832031,291.40234375,293.734375,293.1499938964844,293.1499938964844,281.25,35659.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931683897972107,1.0,0.0,0.0,3.7207765579223633,3.7208011150360094,9.237627978109232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.80810546875,0.0,1610.7451171875,1895.4371337890625,0.0,3339.8251953125,0.9208766222000122,1.0,0.0,3.0,1.0,0.0
12062400,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8474113941192627,0.3798908293247223,0.3446119427680969,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9751330614089966,0.5695461630821228,0.5411712527275085,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9123947620391846,0.4750291109085083,0.3332683145999908,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7981265783309937,0.3146100640296936,0.3010769188404083,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7071514129638672,0.2156613320112228,0.9861146807670592,285.0600891113281,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.28515625,285.0579528808594,1.0,0.5727740526199341,1.0,1.0,0.0,1.0,-3.0092790126800537,3.0092716217041016,7.279934834514279e-06,2.3239216804504395,0.9210079908370972,0.9210079908370972,0.0,154.1830596923828,167.0,35077.46484375,0.0,2348.8369140625,1.0,281.5576477050781,283.8147277832031,291.40234375,293.734375,293.1499938964844,293.1499938964844,281.25,35659.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931683897972107,1.0,0.0,0.0,3.7207765579223633,3.7208011150360094,9.237627978109232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.80810546875,0.0,1610.7451171875,1895.4371337890625,0.0,3339.8251953125,0.9208766222000122,1.0,0.0,3.0,1.0,0.0
12062460,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8358409404754639,0.3771927654743194,0.3425515592098236,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9613717794418336,0.5660557150840759,0.5380954146385193,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9014919400215148,0.4765543043613434,0.3346061110496521,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7874025702476501,0.3135844767093658,0.3004945516586303,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6969282627105713,0.2144358307123184,0.9824621677398682,284.8311462402344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2606811523437,284.8290405273437,1.0,0.575576901435852,1.0,1.0,0.0,1.0,-2.9996254444122314,2.9996182918548584,7.23304810890113e-06,2.316357612609864,0.9175159335136414,0.9175159335136414,0.0,161.13040161132812,170.0,35754.71484375,0.0,2366.857421875,1.0,281.2576599121094,283.55633544921875,291.3359375,293.7046813964844,293.1499938964844,293.1499938964844,280.95001220703125,35948.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047812223434448,1.0,0.0,0.0,3.723487854003906,3.723512649536133,9.251095889339922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.3388671875,0.0,1616.0810546875,1895.4371337890625,0.0,3448.1103515625,0.9216750264167786,1.0,0.0,3.0,1.0,0.0
12062520,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8358409404754639,0.3771927654743194,0.3425515592098236,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9613717794418336,0.5660557150840759,0.5380954146385193,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9014919400215148,0.4765543043613434,0.3346061110496521,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7874025702476501,0.3135844767093658,0.3004945516586303,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6969282627105713,0.2144358307123184,0.9824621677398682,284.8311462402344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2606811523437,284.8290405273437,1.0,0.575576901435852,1.0,1.0,0.0,1.0,-2.9996254444122314,2.9996182918548584,7.23304810890113e-06,2.316357612609864,0.9175159335136414,0.9175159335136414,0.0,161.13040161132812,170.0,35754.71484375,0.0,2366.857421875,1.0,281.2576599121094,283.55633544921875,291.3359375,293.7046813964844,293.1499938964844,293.1499938964844,280.95001220703125,35948.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047812223434448,1.0,0.0,0.0,3.723487854003906,3.723512649536133,9.251095889339922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.3388671875,0.0,1616.0810546875,1895.4371337890625,0.0,3448.1103515625,0.9216750264167786,1.0,0.0,3.0,1.0,0.0
12062580,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.82671058177948,0.3743177950382232,0.3402462303638458,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.9497696757316588,0.5627416372299194,0.535209596157074,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8937088847160339,0.4778448641300201,0.3357139527797699,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.7789556384086609,0.3123166561126709,0.2995883524417877,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.6885634660720825,0.2129524499177932,0.9771949648857116,284.6146850585937,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2386779785156,284.6125793457031,1.0,0.5772001147270203,1.0,1.0,0.0,1.0,-2.987297773361206,2.987290620803833,7.1734148150426336e-06,2.3067071437835693,0.9112638831138612,0.9112638831138612,0.0,166.60150146484375,173.0,36454.07421875,0.0,2372.348876953125,1.0,280.95782470703125,283.30670166015625,291.286376953125,293.6938171386719,293.1499938964844,293.1499938964844,280.6499938964844,36249.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914208710193634,1.0,0.0,0.0,3.715052604675293,3.71507740020752,9.209227869177994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.6650390625,0.0,1608.6572265625,1895.4371337890625,0.0,3535.619873046875,0.9199832677841188,1.0,0.0,3.0,1.0,0.0
12062640,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.82671058177948,0.3743177950382232,0.3402462303638458,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.9497696757316588,0.5627416372299194,0.535209596157074,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8937088847160339,0.4778448641300201,0.3357139527797699,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.7789556384086609,0.3123166561126709,0.2995883524417877,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.6885634660720825,0.2129524499177932,0.9771949648857116,284.6146850585937,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2386779785156,284.6125793457031,1.0,0.5772001147270203,1.0,1.0,0.0,1.0,-2.987297773361206,2.987290620803833,7.1734148150426336e-06,2.3067071437835693,0.9112638831138612,0.9112638831138612,0.0,166.60150146484375,173.0,36454.07421875,0.0,2372.348876953125,1.0,280.95782470703125,283.30670166015625,291.286376953125,293.6938171386719,293.1499938964844,293.1499938964844,280.6499938964844,36249.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914208710193634,1.0,0.0,0.0,3.715052604675293,3.71507740020752,9.209227869177994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.6650390625,0.0,1608.6572265625,1895.4371337890625,0.0,3535.619873046875,0.9199832677841188,1.0,0.0,3.0,1.0,0.0
12062700,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.45928955078125,0.8227848410606384,0.372840017080307,0.3390796184539795,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.45751953125,0.9446523189544678,0.5610899925231934,0.5338119268417358,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581298828125,0.8905560970306396,0.4784288108348846,0.3362422287464142,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603881835937,0.7753759622573853,0.3116278648376465,0.2990824580192566,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635925292969,0.6849238276481628,0.2121562361717224,0.9742631912231444,284.4584655761719,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.22857666015625,284.44927978515625,1.0,0.5777259469032288,1.0,1.0,0.0,1.0,-2.9807186126708984,2.9807114601135254,7.141691639844794e-06,2.301557302474976,0.9064714312553406,0.9064714312553406,0.0,168.92105102539062,173.0,37158.25,0.0,2372.19775390625,1.0,280.6997985839844,283.1148986816406,291.29150390625,293.7911071777344,293.1499938964844,293.1499938964844,280.6499938964844,36424.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210923910140992,1.0,0.0,0.0,3.706553220748901,3.706577777862549,9.16713759124832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.443359375,0.0,1600.2236328125,1895.4371337890625,0.0,3599.236572265625,0.9181594848632812,1.0,0.0,3.0,1.0,0.0
12062760,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4014892578125,0.8188583850860596,0.3712913393974304,0.3377752602100372,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4011535644531,0.939532458782196,0.559367835521698,0.5322827696800232,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012756347656,0.8874490261077881,0.4789334535598755,0.3366569876670837,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017028808594,0.7718557119369507,0.3108740150928497,0.2984757423400879,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.40234375,0.6813187003135681,0.2113039642572403,0.9709581136703492,284.4013366699219,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2183532714844,284.3994445800781,1.0,0.5780789852142334,1.0,1.0,0.0,1.0,-2.973109483718872,2.973102569580078,7.105124950612662e-06,2.295616865158081,0.902197003364563,0.902197003364563,0.0,171.16395568847656,176.0,37115.6953125,0.0,2369.78271484375,1.0,280.65740966796875,283.0615539550781,291.2463073730469,293.6924133300781,293.1499938964844,293.1499938964844,280.3500061035156,36573.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229521751403807,1.0,0.0,0.0,3.69465446472168,3.694679021835327,9.108375138566772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.755859375,0.0,1587.7601318359375,1895.4371337890625,0.0,3616.377685546875,0.9156313538551332,1.0,0.0,3.0,1.0,0.0
12062820,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19342041015625,0.8115607500076294,0.36812824010849,0.3351530432701111,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930847167969,0.9301155805587769,0.5558409690856934,0.5292015075683594,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.19317626953125,0.8820422291755676,0.4798390567302704,0.3374504148960113,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936340332031,0.7655344605445862,0.309284508228302,0.2971962094306946,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1942443847656,0.6747345328330994,0.2095344513654709,0.9640352129936218,284.1932678222656,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.1914978027344,1.0,0.5784680247306824,1.0,1.0,0.0,1.0,-2.957348346710205,2.957341432571411,7.029675543890335e-06,2.2833092212677,0.8903919458389282,0.8903919458389282,0.0,175.1910858154297,179.0,37729.0546875,0.0,2361.6630859375,1.0,280.3578491210937,282.8236083984375,291.2091979980469,293.6928100585937,293.1499938964844,293.1499938964844,280.6499938964844,36921.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311510324478148,1.0,0.0,0.0,3.661308526992798,3.661332845687866,8.944703608904092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.37158203125,0.0,1552.7044677734375,1895.4371337890625,0.0,3691.687255859375,0.9084099531173706,1.0,0.0,3.0,1.0,0.0
