time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062880,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19342041015625,0.8115607500076294,0.36812824010849,0.3351530432701111,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930847167969,0.9301155805587769,0.5558409690856934,0.5292015075683594,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.19317626953125,0.8820422291755676,0.4798390567302704,0.3374504148960113,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936340332031,0.7655344605445862,0.309284508228302,0.2971962094306946,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1942443847656,0.6747345328330994,0.2095344513654709,0.9640352129936218,284.1932678222656,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.1914978027344,1.0,0.5784680247306824,1.0,1.0,0.0,1.0,-2.957348346710205,2.957341432571411,7.029675543890335e-06,2.2833092212677,0.8903919458389282,0.8903919458389282,0.0,175.1910858154297,179.0,37729.0546875,0.0,2361.6630859375,1.0,280.3578491210937,282.8236083984375,291.2091979980469,293.6928100585937,293.1499938964844,293.1499938964844,280.6499938964844,36921.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311510324478148,1.0,0.0,0.0,3.661308526992798,3.661332845687866,8.944703608904092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.37158203125,0.0,1552.7044677734375,1895.4371337890625,0.0,3691.687255859375,0.9084099531173706,1.0,0.0,3.0,1.0,0.0
12062940,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.367431640625,0.8068722486495972,0.3667894303798675,0.333537757396698,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677673339844,0.924168586730957,0.5542027950286865,0.5271920561790466,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36767578125,0.879511833190918,0.4823548793792724,0.3388785421848297,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.36724853515625,0.7617150545120239,0.3087802529335022,0.2964787185192108,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.6705169677734375,0.2086015343666076,0.9590865969657898,284.3675842285156,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.1966857910156,284.3692626953125,1.0,0.5788823366165161,1.0,1.0,0.0,1.0,-2.9478821754455566,2.9478752613067627,6.984062110859668e-06,2.275702714920044,0.8843573331832886,0.8843573331832886,0.0,177.81398010253906,179.0,36640.2265625,0.0,2357.842529296875,1.0,280.6407470703125,283.0498046875,291.0832214355469,293.42486572265625,293.1499938964844,293.1499938964844,280.6499938964844,36878.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134510159492492,1.0,0.0,0.0,3.629041194915772,3.6290650367736816,8.787737328930234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.17236328125,0.0,1516.5115966796875,1895.4371337890625,0.0,3528.6025390625,0.9012144804000854,1.0,0.0,3.0,1.0,0.0
12063000,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8067633509635925,0.3667608797550201,0.3335105180740356,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692932128906,0.9240283370018004,0.5541672110557556,0.5271541476249695,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.8794959783554077,0.482486218214035,0.3389683365821838,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.7616332173347473,0.3087813258171081,0.2964766025543213,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3682861328125,0.6704169511795044,0.2085821777582168,0.9589840173721312,284.369140625,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.19683837890625,284.3705749511719,1.0,0.5789151787757874,1.0,1.0,0.0,1.0,-2.9477858543396,2.9477787017822266,6.983587354625342e-06,2.275620460510254,0.8840676546096802,0.8840676546096802,0.0,177.8863983154297,182.0,36631.3515625,0.0,2358.033203125,1.0,280.6419677734375,283.0517883300781,291.0831298828125,293.42529296875,293.1499938964844,293.1499938964844,280.95001220703125,36878.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130162596702576,1.0,0.0,0.0,3.627732753753662,3.627756595611572,8.781402129898197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.97314453125,0.0,1515.0701904296875,1895.4371337890625,0.0,3524.57421875,0.9009214639663696,1.0,0.0,3.0,1.0,0.0
12063060,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.8051556944847107,0.3668698966503143,0.3334043323993683,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705871582031,0.9218971729278564,0.5542407631874084,0.5269442200660706,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.8802072405815125,0.4866088628768921,0.3416633307933807,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700378417969,0.7606201171875,0.3094490468502044,0.2969239056110382,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.6690073609352112,0.2086565643548965,0.95853990316391,284.5704040527344,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.20770263671875,284.5722045898437,1.0,0.5801854133605957,1.0,1.0,0.0,1.0,-2.950638771057129,2.950631856918335,6.996666797931539e-06,2.277628898620605,0.8806585669517517,0.8806585669517517,0.0,179.33045959472656,185.0,35640.33203125,0.0,2370.441162109375,1.0,280.9412841796875,283.3028259277344,291.0428161621094,293.3000793457031,293.1499938964844,293.1499938964844,281.25,36696.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934223651885986,1.0,0.0,0.0,3.601022243499756,3.601045846939087,8.652565384181798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.91943359375,0.0,1484.4959716796875,1895.4371337890625,0.0,3342.197998046875,0.8948469758033752,1.0,0.0,3.0,1.0,0.0
12063120,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.8051556944847107,0.3668698966503143,0.3334043323993683,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705871582031,0.9218971729278564,0.5542407631874084,0.5269442200660706,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.8802072405815125,0.4866088628768921,0.3416633307933807,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700378417969,0.7606201171875,0.3094490468502044,0.2969239056110382,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.6690073609352112,0.2086565643548965,0.95853990316391,284.5704040527344,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.20770263671875,284.5722045898437,1.0,0.5801854133605957,1.0,1.0,0.0,1.0,-2.950638771057129,2.950631856918335,6.996666797931539e-06,2.277628898620605,0.8806585669517517,0.8806585669517517,0.0,179.33045959472656,185.0,35640.33203125,0.0,2370.441162109375,1.0,280.9412841796875,283.3028259277344,291.0428161621094,293.3000793457031,293.1499938964844,293.1499938964844,281.25,36696.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934223651885986,1.0,0.0,0.0,3.601022243499756,3.601045846939087,8.652565384181798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.91943359375,0.0,1484.4959716796875,1895.4371337890625,0.0,3342.197998046875,0.8948469758033752,1.0,0.0,3.0,1.0,0.0
12063180,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.8047955632209778,0.3678083121776581,0.3340967893600464,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.921259880065918,0.5553520917892456,0.5277882218360901,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.8821125030517578,0.4916064143180847,0.3450040221214294,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.760786235332489,0.3108723163604736,0.298127681016922,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.6689349412918091,0.2094534039497375,0.9614909887313844,284.80938720703125,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254638671875,284.8118591308594,1.0,0.5823293328285217,1.0,1.0,0.0,1.0,-2.9614882469177246,2.961481094360352,7.047940016491339e-06,2.285884618759156,0.8807328939437866,0.8807328939437866,0.0,180.57623291015625,188.0,34993.0078125,0.0,2396.361328125,1.0,281.240966796875,283.5692138671875,291.0360107421875,293.2415466308594,293.1499938964844,293.1499938964844,281.54998779296875,36404.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779700994491577,1.0,0.0,0.0,3.5849788188934326,3.585002422332764,8.575639185437467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.39501953125,0.0,1464.995361328125,1895.4371337890625,0.0,3197.554443359375,0.8910706639289856,1.0,0.0,3.0,1.0,0.0
12063240,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.8047955632209778,0.3678083121776581,0.3340967893600464,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.921259880065918,0.5553520917892456,0.5277882218360901,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.8821125030517578,0.4916064143180847,0.3450040221214294,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.760786235332489,0.3108723163604736,0.298127681016922,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.6689349412918091,0.2094534039497375,0.9614909887313844,284.80938720703125,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254638671875,284.8118591308594,1.0,0.5823293328285217,1.0,1.0,0.0,1.0,-2.9614882469177246,2.961481094360352,7.047940016491339e-06,2.285884618759156,0.8807328939437866,0.8807328939437866,0.0,180.57623291015625,188.0,34993.0078125,0.0,2396.361328125,1.0,281.240966796875,283.5692138671875,291.0360107421875,293.2415466308594,293.1499938964844,293.1499938964844,281.54998779296875,36404.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779700994491577,1.0,0.0,0.0,3.5849788188934326,3.585002422332764,8.575639185437467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.39501953125,0.0,1464.995361328125,1895.4371337890625,0.0,3197.554443359375,0.8910706639289856,1.0,0.0,3.0,1.0,0.0
12063300,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8047348856925964,0.3684742748737335,0.3346089124679565,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9210761189460754,0.5561564564704895,0.5284417867660522,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8831614255905151,0.4943232834339142,0.3468150794506073,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7610071897506714,0.31177419424057,0.2989137172698974,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6691029071807861,0.210042268037796,0.9638685584068298,284.9853210449219,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2355041503906,284.99578857421875,1.0,0.5836946964263916,1.0,1.0,0.0,1.0,-2.96886682510376,2.9688596725463867,7.083033324306598e-06,2.2915492057800293,0.8826719522476196,0.8826719522476196,0.0,181.2950592041016,188.0,34411.53515625,0.0,2413.4326171875,1.0,281.49664306640625,283.7710266113281,291.0087280273437,293.1259155273437,293.1499938964844,293.1499938964844,281.54998779296875,36217.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694730997085571,1.0,0.0,0.0,3.5815024375915527,3.5815258026123047,8.559015327591624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.10986328125,0.0,1459.8856201171875,1895.4371337890625,0.0,3117.8681640625,0.8902096152305603,1.0,0.0,3.0,1.0,0.0
12063360,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8049730062484741,0.3692851960659027,0.3353345692157745,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.92122220993042,0.5571367740631104,0.5293463468551636,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8844938278198242,0.4971950948238373,0.3488029837608337,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7614815831184387,0.3128066062927246,0.2998687326908111,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6695461869239807,0.2107574492692947,0.966950297355652,285.0511779785156,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2466125488281,285.0533752441406,1.0,0.5852664113044739,1.0,1.0,0.0,1.0,-2.9780662059783936,2.9780590534210205,7.126941909518791e-06,2.298626184463501,0.8840569257736206,0.8840569257736206,0.0,181.9769744873047,191.0,34421.16015625,0.0,2433.73095703125,1.0,281.54150390625,283.8343200683594,291.0348815917969,293.2036437988281,293.1499938964844,293.1499938964844,281.8500061035156,36062.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669371604919434,1.0,0.0,0.0,3.581729888916016,3.581753253936768,8.560102173760242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.3291015625,0.0,1458.98974609375,1895.4371337890625,0.0,3094.078369140625,0.8901031613349915,1.0,0.0,3.0,1.0,0.0
12063420,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.8052962422370911,0.3711135685443878,0.3369289338588714,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.9213083386421204,0.5593571066856384,0.5313670039176941,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.8869624733924866,0.5031867623329163,0.3529142439365387,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.7623401284217834,0.3150777816772461,0.3019687235355377,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.6704438924789429,0.2124007046222686,0.9741227626800536,285.2876281738281,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689819335937,285.28973388671875,1.0,0.5888416767120361,1.0,1.0,0.0,1.0,-2.998497009277344,2.998489618301392,7.225049102999037e-06,2.314389228820801,0.8905031681060791,0.8905031681060791,0.0,183.66943359375,194.0,33893.8984375,0.0,2480.109619140625,1.0,281.8410339355469,284.092529296875,291.03106689453125,293.167724609375,293.1499938964844,293.1499938964844,282.1499938964844,35708.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584872484207153,1.0,0.0,0.0,3.591752290725708,3.59177565574646,8.608075177107821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.42919921875,0.0,1467.18017578125,1895.4371337890625,0.0,3014.81787109375,0.8920862674713135,1.0,0.0,3.0,1.0,0.0
12063480,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.8052962422370911,0.3711135685443878,0.3369289338588714,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.9213083386421204,0.5593571066856384,0.5313670039176941,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.8869624733924866,0.5031867623329163,0.3529142439365387,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.7623401284217834,0.3150777816772461,0.3019687235355377,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.6704438924789429,0.2124007046222686,0.9741227626800536,285.2876281738281,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689819335937,285.28973388671875,1.0,0.5888416767120361,1.0,1.0,0.0,1.0,-2.998497009277344,2.998489618301392,7.225049102999037e-06,2.314389228820801,0.8905031681060791,0.8905031681060791,0.0,183.66943359375,194.0,33893.8984375,0.0,2480.109619140625,1.0,281.8410339355469,284.092529296875,291.03106689453125,293.167724609375,293.1499938964844,293.1499938964844,282.1499938964844,35708.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584872484207153,1.0,0.0,0.0,3.591752290725708,3.59177565574646,8.608075177107821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.42919921875,0.0,1467.18017578125,1895.4371337890625,0.0,3014.81787109375,0.8920862674713135,1.0,0.0,3.0,1.0,0.0
12063540,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.8056342601776123,0.3732045590877533,0.3387756943702698,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.9213669896125792,0.5618979930877686,0.5337114930152893,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.8893927335739136,0.509490430355072,0.3572552502155304,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.7632290124893188,0.3175926208496094,0.3043203353881836,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.6714597344398499,0.2142834663391113,0.9824864268302916,285.5205078125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5224304199219,1.0,0.5929107069969177,1.0,1.0,0.0,1.0,-3.021632194519043,3.021624803543091,7.3370365498703904e-06,2.3322741985321045,0.9000358581542969,0.9000358581542969,0.0,185.65147399902344,197.0,33394.91796875,0.0,2533.630615234375,1.0,282.1411437988281,284.3457336425781,291.0242614746094,293.1303100585937,293.1499938964844,293.1499938964844,282.45001220703125,35364.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510423302650452,1.0,0.0,0.0,3.6147000789642334,3.614723682403565,8.718420758668799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.482421875,0.0,1489.536865234375,1895.4371337890625,0.0,2945.0341796875,0.8969672322273254,1.0,0.0,3.0,1.0,0.0
12063600,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.8056342601776123,0.3732045590877533,0.3387756943702698,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.9213669896125792,0.5618979930877686,0.5337114930152893,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.8893927335739136,0.509490430355072,0.3572552502155304,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.7632290124893188,0.3175926208496094,0.3043203353881836,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.6714597344398499,0.2142834663391113,0.9824864268302916,285.5205078125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5224304199219,1.0,0.5929107069969177,1.0,1.0,0.0,1.0,-3.021632194519043,3.021624803543091,7.3370365498703904e-06,2.3322741985321045,0.9000358581542969,0.9000358581542969,0.0,185.65147399902344,197.0,33394.91796875,0.0,2533.630615234375,1.0,282.1411437988281,284.3457336425781,291.0242614746094,293.1303100585937,293.1499938964844,293.1499938964844,282.45001220703125,35364.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510423302650452,1.0,0.0,0.0,3.6147000789642334,3.614723682403565,8.718420758668799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.482421875,0.0,1489.536865234375,1895.4371337890625,0.0,2945.0341796875,0.8969672322273254,1.0,0.0,3.0,1.0,0.0
12063660,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8060128688812256,0.3755240738391876,0.3408376574516296,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.9214388132095336,0.5647156238555908,0.536328136920929,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8918181657791138,0.5160701274871826,0.3617956340312958,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.7641591429710388,0.3203099370002746,0.3068751990795135,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.6725736856460571,0.2163553684949875,0.991766631603241,285.7490234375,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31378173828125,285.7507019042969,1.0,0.5973662734031677,1.0,1.0,0.0,1.0,-3.046940326690674,3.0469329357147217,7.460574124706909e-06,2.351858139038086,0.9125919938087464,0.9125919938087464,0.0,187.85269165039065,200.0,32910.7265625,0.0,2593.171142578125,1.0,282.44140625,284.5936584472656,291.0179443359375,293.0939636230469,293.1499938964844,293.1499938964844,282.1499938964844,35046.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439244627952576,1.0,0.0,0.0,3.649537086486816,3.649560928344727,8.887279818736715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.119140625,0.0,1525.522216796875,1895.4371337890625,0.0,2878.40234375,0.9045394062995912,1.0,0.0,3.0,1.0,0.0
12063720,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8060128688812256,0.3755240738391876,0.3408376574516296,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.9214388132095336,0.5647156238555908,0.536328136920929,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8918181657791138,0.5160701274871826,0.3617956340312958,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.7641591429710388,0.3203099370002746,0.3068751990795135,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.6725736856460571,0.2163553684949875,0.991766631603241,285.7490234375,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31378173828125,285.7507019042969,1.0,0.5973662734031677,1.0,1.0,0.0,1.0,-3.046940326690674,3.0469329357147217,7.460574124706909e-06,2.351858139038086,0.9125919938087464,0.9125919938087464,0.0,187.85269165039065,200.0,32910.7265625,0.0,2593.171142578125,1.0,282.44140625,284.5936584472656,291.0179443359375,293.0939636230469,293.1499938964844,293.1499938964844,282.1499938964844,35046.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439244627952576,1.0,0.0,0.0,3.649537086486816,3.649560928344727,8.887279818736715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.119140625,0.0,1525.522216796875,1895.4371337890625,0.0,2878.40234375,0.9045394062995912,1.0,0.0,3.0,1.0,0.0
12063780,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.8037448525428772,0.3757669329643249,0.3417921662330627,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.9184663891792296,0.5653746724128723,0.5377686023712158,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8915344476699829,0.5205519199371338,0.3654733896255493,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.7629279494285583,0.3217473030090332,0.3087774813175201,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.6716825366020203,0.2175028026103973,0.9990061521530152,285.53729248046875,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143005371094,285.53533935546875,1.0,0.6016564965248108,1.0,1.0,0.0,1.0,-3.0652496814727783,3.065242052078247,7.551160706498194e-06,2.3662657737731934,0.9187189936637878,0.9187189936637878,0.0,191.4327850341797,203.0,33739.69140625,0.0,2647.162841796875,1.0,282.1578674316406,284.3520202636719,291.1136779785156,293.318115234375,293.1499938964844,293.1499938964844,281.8500061035156,35151.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654000163078308,1.0,0.0,0.0,3.681995153427124,3.682019233703613,9.04606508811412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.50439453125,0.0,1562.6558837890625,1895.4371337890625,0.0,3079.657958984375,0.9118499159812928,1.0,0.0,3.0,1.0,0.0
12063840,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.8037448525428772,0.3757669329643249,0.3417921662330627,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.9184663891792296,0.5653746724128723,0.5377686023712158,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8915344476699829,0.5205519199371338,0.3654733896255493,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.7629279494285583,0.3217473030090332,0.3087774813175201,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.6716825366020203,0.2175028026103973,0.9990061521530152,285.53729248046875,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143005371094,285.53533935546875,1.0,0.6016564965248108,1.0,1.0,0.0,1.0,-3.0652496814727783,3.065242052078247,7.551160706498194e-06,2.3662657737731934,0.9187189936637878,0.9187189936637878,0.0,191.4327850341797,203.0,33739.69140625,0.0,2647.162841796875,1.0,282.1578674316406,284.3520202636719,291.1136779785156,293.318115234375,293.1499938964844,293.1499938964844,281.8500061035156,35151.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654000163078308,1.0,0.0,0.0,3.681995153427124,3.682019233703613,9.04606508811412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.50439453125,0.0,1562.6558837890625,1895.4371337890625,0.0,3079.657958984375,0.9118499159812928,1.0,0.0,3.0,1.0,0.0
12063900,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.360595703125,0.8011943697929382,0.3751427233219147,0.3415540754795074,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.9153621196746826,0.5648264288902283,0.5376330614089966,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589172363281,0.8899844288825989,0.5220447778701782,0.3667592108249664,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.7611033916473389,0.3218904137611389,0.3091917932033539,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.6700389981269836,0.2175995260477066,1.000613570213318,285.35955810546875,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.30767822265625,285.349609375,1.0,0.6034269332885742,1.0,1.0,0.0,1.0,-3.06878399848938,3.068776607513428,7.5688103606808e-06,2.369088649749756,0.9197248220443726,0.9197248220443726,0.0,193.820556640625,203.0,34405.953125,0.0,2666.531982421875,1.0,281.9004211425781,284.1468505859375,291.1463928222656,293.46051025390625,293.1499938964844,293.1499938964844,281.8500061035156,35273.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788498640060425,1.0,0.0,0.0,3.695263147354126,3.6952874660491934,9.111377607951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.24267578125,0.0,1578.6114501953125,1895.4371337890625,0.0,3205.80126953125,0.9148641228675842,1.0,0.0,3.0,1.0,0.0
12063960,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.797929048538208,0.3741920888423919,0.3408905863761902,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.9114987850189208,0.5638579726219177,0.5369651317596436,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934875488281,0.8877348303794861,0.5232062339782715,0.3677066564559936,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.7586638331413269,0.3217337429523468,0.3092542588710785,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.6677544713020325,0.2174234837293625,1.0008175373077393,285.2936096191406,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2982482910156,285.2913818359375,1.0,0.6048798561096191,1.0,1.0,0.0,1.0,-3.06864857673645,3.068640947341919,7.568306500616018e-06,2.3690531253814697,0.921306312084198,0.921306312084198,0.0,196.4663848876953,206.0,34438.296875,0.0,2680.114013671875,1.0,281.8575439453125,284.08270263671875,291.1100158691406,293.383056640625,293.1499938964844,293.1499938964844,281.54998779296875,35379.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854526877403259,1.0,0.0,0.0,3.70583701133728,3.705861568450928,9.163596246253292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.69873046875,0.0,1591.4713134765625,1895.4371337890625,0.0,3267.6572265625,0.91734117269516,1.0,0.0,3.0,1.0,0.0
12064020,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7910996675491333,0.3717679679393768,0.3390828669071197,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9037639498710632,0.5612057447433472,0.5349157452583313,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8829959630966187,0.524956464767456,0.3692069947719574,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7534676194190979,0.3208720684051513,0.3088281154632568,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6627006530761719,0.2165367901325225,0.9986608028411864,285.04644775390625,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767639160156,285.04400634765625,1.0,0.6070172786712646,1.0,1.0,0.0,1.0,-3.062717914581299,3.062710285186768,7.539239959442057e-06,2.364541530609131,0.9205602407455444,0.9205602407455444,0.0,201.6283721923828,209.0,35024.6640625,0.0,2695.5009765625,1.0,281.5578918457031,283.8128662109375,291.08013916015625,293.3936462402344,293.1499938964844,293.1499938964844,281.25,35660.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898790717124939,1.0,0.0,0.0,3.719277858734131,3.719302654266357,9.230188311448728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.3984375,0.0,1609.0323486328125,1895.4371337890625,0.0,3392.30908203125,0.92053884267807,1.0,0.0,3.0,1.0,0.0
12064080,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7910996675491333,0.3717679679393768,0.3390828669071197,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9037639498710632,0.5612057447433472,0.5349157452583313,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8829959630966187,0.524956464767456,0.3692069947719574,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7534676194190979,0.3208720684051513,0.3088281154632568,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6627006530761719,0.2165367901325225,0.9986608028411864,285.04644775390625,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767639160156,285.04400634765625,1.0,0.6070172786712646,1.0,1.0,0.0,1.0,-3.062717914581299,3.062710285186768,7.539239959442057e-06,2.364541530609131,0.9205602407455444,0.9205602407455444,0.0,201.6283721923828,209.0,35024.6640625,0.0,2695.5009765625,1.0,281.5578918457031,283.8128662109375,291.08013916015625,293.3936462402344,293.1499938964844,293.1499938964844,281.25,35660.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898790717124939,1.0,0.0,0.0,3.719277858734131,3.719302654266357,9.230188311448728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.3984375,0.0,1609.0323486328125,1895.4371337890625,0.0,3392.30908203125,0.92053884267807,1.0,0.0,3.0,1.0,0.0
12064140,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.7842537760734558,0.3688704371452331,0.3367896974086761,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8964216709136963,0.5579057335853577,0.5321707725524902,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.8782973885536194,0.5261557102203369,0.3702802658081054,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.7482275366783142,0.3194974064826965,0.307852029800415,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.6574212312698364,0.2151373773813247,0.9939050078392028,284.7976379394531,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.25372314453125,284.79522705078125,1.0,0.608264148235321,1.0,1.0,0.0,1.0,-3.05106520652771,3.051057815551758,7.48201227906975e-06,2.3555586338043213,0.916479766368866,0.916479766368866,0.0,206.43885803222656,212.0,35528.734375,0.0,2697.792724609375,1.0,281.2578430175781,283.5439147949219,291.0587463378906,293.4013977050781,293.1499938964844,293.1499938964844,280.95001220703125,35976.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074174165725708,1.0,0.0,0.0,3.7210633754730233,3.72108793258667,9.239051905751694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.697265625,0.0,1613.494140625,1895.4371337890625,0.0,3472.620849609375,0.9211463332176208,1.0,0.0,3.0,1.0,0.0
12064200,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.7842537760734558,0.3688704371452331,0.3367896974086761,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8964216709136963,0.5579057335853577,0.5321707725524902,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.8782973885536194,0.5261557102203369,0.3702802658081054,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.7482275366783142,0.3194974064826965,0.307852029800415,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.6574212312698364,0.2151373773813247,0.9939050078392028,284.7976379394531,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.25372314453125,284.79522705078125,1.0,0.608264148235321,1.0,1.0,0.0,1.0,-3.05106520652771,3.051057815551758,7.48201227906975e-06,2.3555586338043213,0.916479766368866,0.916479766368866,0.0,206.43885803222656,212.0,35528.734375,0.0,2697.792724609375,1.0,281.2578430175781,283.5439147949219,291.0587463378906,293.4013977050781,293.1499938964844,293.1499938964844,280.95001220703125,35976.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074174165725708,1.0,0.0,0.0,3.7210633754730233,3.72108793258667,9.239051905751694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.697265625,0.0,1613.494140625,1895.4371337890625,0.0,3472.620849609375,0.9211463332176208,1.0,0.0,3.0,1.0,0.0
12064260,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55157470703125,0.7776398062705994,0.3656544983386993,0.3341732025146484,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.889362096786499,0.5542079210281372,0.5289866328239441,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8738581538200378,0.5269551277160645,0.3710469603538513,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.743177056312561,0.3177814483642578,0.3065100908279419,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.6522184014320374,0.2134043425321579,0.9874297380447388,284.55133056640625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22808837890625,284.5489501953125,1.0,0.6088315844535828,1.0,1.0,0.0,1.0,-3.035619020462036,3.035611629486084,7.406400982290506e-06,2.343613386154175,0.9091231226921082,0.9091231226921082,0.0,210.83302307128903,215.0,35970.2578125,0.0,2690.491943359375,1.0,280.9579772949219,283.27911376953125,291.0489807128906,293.416748046875,293.1499938964844,293.1499938964844,280.6499938964844,36318.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913561463356018,1.0,0.0,0.0,3.710160732269287,3.710185289382935,9.184990972244124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.3623046875,0.0,1603.5616455078125,1895.4371337890625,0.0,3529.62548828125,0.9189301133155824,1.0,0.0,3.0,1.0,0.0
12064320,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55157470703125,0.7776398062705994,0.3656544983386993,0.3341732025146484,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.889362096786499,0.5542079210281372,0.5289866328239441,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8738581538200378,0.5269551277160645,0.3710469603538513,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.743177056312561,0.3177814483642578,0.3065100908279419,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.6522184014320374,0.2134043425321579,0.9874297380447388,284.55133056640625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22808837890625,284.5489501953125,1.0,0.6088315844535828,1.0,1.0,0.0,1.0,-3.035619020462036,3.035611629486084,7.406400982290506e-06,2.343613386154175,0.9091231226921082,0.9091231226921082,0.0,210.83302307128903,215.0,35970.2578125,0.0,2690.491943359375,1.0,280.9579772949219,283.27911376953125,291.0489807128906,293.416748046875,293.1499938964844,293.1499938964844,280.6499938964844,36318.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913561463356018,1.0,0.0,0.0,3.710160732269287,3.710185289382935,9.184990972244124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.3623046875,0.0,1603.5616455078125,1895.4371337890625,0.0,3529.62548828125,0.9189301133155824,1.0,0.0,3.0,1.0,0.0
12064380,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.7715078592300415,0.3624065518379211,0.3314398825168609,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.8828433752059937,0.5504445433616638,0.5256478190422058,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445739746094,0.8699002861976624,0.5276572704315186,0.3716749250888824,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.7385066747665405,0.315950334072113,0.3049838542938232,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.6473384499549866,0.2115463614463806,0.9800606369972228,284.3446960449219,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.20477294921875,284.34295654296875,1.0,0.6089426279067993,1.0,1.0,0.0,1.0,-3.018381357192993,3.018373966217041,7.32238549971953e-06,2.3302454948425293,0.8993395566940308,0.8993395566940308,0.0,214.7557067871093,218.0,36632.35546875,0.0,2677.316162109375,1.0,280.6579895019531,283.0357666015625,291.0518493652344,293.4546813964844,293.1499938964844,293.1499938964844,280.3500061035156,36654.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193204045295716,1.0,0.0,0.0,3.686712741851807,3.686737060546875,9.06926061361446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.5927734375,0.0,1579.3424072265625,1895.4371337890625,0.0,3582.88525390625,0.9139081835746764,1.0,0.0,3.0,1.0,0.0
12064440,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.7715078592300415,0.3624065518379211,0.3314398825168609,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.8828433752059937,0.5504445433616638,0.5256478190422058,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445739746094,0.8699002861976624,0.5276572704315186,0.3716749250888824,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.7385066747665405,0.315950334072113,0.3049838542938232,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.6473384499549866,0.2115463614463806,0.9800606369972228,284.3446960449219,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.20477294921875,284.34295654296875,1.0,0.6089426279067993,1.0,1.0,0.0,1.0,-3.018381357192993,3.018373966217041,7.32238549971953e-06,2.3302454948425293,0.8993395566940308,0.8993395566940308,0.0,214.7557067871093,218.0,36632.35546875,0.0,2677.316162109375,1.0,280.6579895019531,283.0357666015625,291.0518493652344,293.4546813964844,293.1499938964844,293.1499938964844,280.3500061035156,36654.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193204045295716,1.0,0.0,0.0,3.686712741851807,3.686737060546875,9.06926061361446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.5927734375,0.0,1579.3424072265625,1895.4371337890625,0.0,3582.88525390625,0.9139081835746764,1.0,0.0,3.0,1.0,0.0
12064500,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1952819824219,0.7687255144119263,0.3607964515686035,0.3301200270652771,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1934509277344,0.8798777461051941,0.5485609173774719,0.5240122675895691,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1935729980469,0.8681959509849548,0.5279963612556458,0.3720124065876007,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19610595703125,0.7363891005516052,0.3150268495082855,0.3042243421077728,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994323730469,0.6451073288917542,0.2106114774942398,0.9763476848602296,284.1942749023437,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.1943664550781,284.18536376953125,1.0,0.6089062094688416,1.0,1.0,0.0,1.0,-3.009857654571533,3.00985050201416,7.2810098572517745e-06,2.323631525039673,0.8928436636924744,0.8928436636924744,0.0,216.5156097412109,218.0,37309.16796875,0.0,2669.907470703125,1.0,280.4002685546875,282.84844970703125,291.0816650390625,293.5765075683594,293.1499938964844,293.1499938964844,280.3500061035156,36844.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248899221420288,1.0,0.0,0.0,3.670259714126587,3.6702842712402335,8.988493505057704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.201171875,0.0,1562.18212890625,1895.4371337890625,0.0,3634.215576171875,0.9103197455406188,1.0,0.0,3.0,1.0,0.0
12064560,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.765856921672821,0.3591333925724029,0.3286940157413482,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.8768306374549866,0.5466085076332092,0.5222539901733398,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1418762207031,0.8663928508758545,0.5282661318778992,0.3722475469112396,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14227294921875,0.7342067360877991,0.3140560984611511,0.303390771150589,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1427917480469,0.6428295373916626,0.2096421718597412,0.972402274608612,284.1419677734375,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.183837890625,284.1405029296875,1.0,0.6087948083877563,1.0,1.0,0.0,1.0,-3.000568151473999,3.000560760498047,7.236071724037174e-06,2.3164327144622803,0.8868876695632935,0.8868876695632935,0.0,218.3049468994141,221.0,37239.69140625,0.0,2661.201171875,1.0,280.357666015625,282.79852294921875,291.060302734375,293.5004577636719,293.1499938964844,293.1499938964844,280.6499938964844,37012.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257370233535768,1.0,0.0,0.0,3.649994611740112,3.6500189304351807,8.889508649190248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.83740234375,0.0,1540.7349853515625,1895.4371337890625,0.0,3642.006103515625,0.9059464931488036,1.0,0.0,3.0,1.0,0.0
12064620,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221130371094,0.7622461318969727,0.3576472699642181,0.3269381523132324,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8728600144386292,0.5445830225944519,0.519884467124939,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8649022579193115,0.5307817459106445,0.3736299574375152,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3219909667969,0.7314677834510803,0.3132988810539245,0.3024086058139801,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3213806152344,0.639818549156189,0.2085977494716644,0.96684330701828,284.3222961425781,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1822814941406,284.3239440917969,1.0,0.6088549494743347,1.0,1.0,0.0,1.0,-2.989391803741455,2.989384412765503,7.181713499448961e-06,2.3075666427612305,0.8799706697463989,0.8799706697463989,0.0,220.6916656494141,224.0,36114.15234375,0.0,2651.9765625,1.0,280.6418762207031,283.0268249511719,290.9721069335937,293.271728515625,293.1499938964844,293.1499938964844,280.95001220703125,36967.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058111906051636,1.0,0.0,0.0,3.613089084625244,3.6131129264831534,8.710651400178904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.78271484375,0.0,1499.654052734375,1895.4371337890625,0.0,3457.690185546875,0.897718071937561,1.0,0.0,3.0,1.0,0.0
12064680,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221130371094,0.7622461318969727,0.3576472699642181,0.3269381523132324,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8728600144386292,0.5445830225944519,0.519884467124939,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8649022579193115,0.5307817459106445,0.3736299574375152,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3219909667969,0.7314677834510803,0.3132988810539245,0.3024086058139801,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3213806152344,0.639818549156189,0.2085977494716644,0.96684330701828,284.3222961425781,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1822814941406,284.3239440917969,1.0,0.6088549494743347,1.0,1.0,0.0,1.0,-2.989391803741455,2.989384412765503,7.181713499448961e-06,2.3075666427612305,0.8799706697463989,0.8799706697463989,0.0,220.6916656494141,224.0,36114.15234375,0.0,2651.9765625,1.0,280.6418762207031,283.0268249511719,290.9721069335937,293.271728515625,293.1499938964844,293.1499938964844,280.95001220703125,36967.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058111906051636,1.0,0.0,0.0,3.613089084625244,3.6131129264831534,8.710651400178904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.78271484375,0.0,1499.654052734375,1895.4371337890625,0.0,3457.690185546875,0.897718071937561,1.0,0.0,3.0,1.0,0.0
