time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064740,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.7611192464828491,0.3576215505599975,0.3267107009887695,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8714010119438171,0.5442044734954834,0.5192696452140808,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.8658437132835388,0.5348483920097351,0.3762735724449157,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263366699219,0.730783998966217,0.313741534948349,0.3026348948478699,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.6388792395591736,0.2086035311222076,0.9660520553588868,284.5267028808594,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962585449219,284.52862548828125,1.0,0.6098181009292603,1.0,1.0,0.0,1.0,-2.9908676147460938,2.9908604621887207,7.188504696387099e-06,2.3085758686065674,0.8759998679161072,0.8759998679161072,0.0,221.970932006836,227.0,35086.796875,0.0,2661.33740234375,1.0,280.941162109375,283.2771301269531,290.9674072265625,293.1812438964844,293.1499938964844,293.1499938964844,281.25,36780.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884443461894989,1.0,0.0,0.0,3.5831968784332275,3.5832202434539795,8.567115514779289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.82080078125,0.0,1465.840576171875,1895.4371337890625,0.0,3258.20751953125,0.8909348845481873,1.0,0.0,3.0,1.0,0.0
12064800,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.7611192464828491,0.3576215505599975,0.3267107009887695,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8714010119438171,0.5442044734954834,0.5192696452140808,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.8658437132835388,0.5348483920097351,0.3762735724449157,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263366699219,0.730783998966217,0.313741534948349,0.3026348948478699,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.6388792395591736,0.2086035311222076,0.9660520553588868,284.5267028808594,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962585449219,284.52862548828125,1.0,0.6098181009292603,1.0,1.0,0.0,1.0,-2.9908676147460938,2.9908604621887207,7.188504696387099e-06,2.3085758686065674,0.8759998679161072,0.8759998679161072,0.0,221.970932006836,227.0,35086.796875,0.0,2661.33740234375,1.0,280.941162109375,283.2771301269531,290.9674072265625,293.1812438964844,293.1499938964844,293.1499938964844,281.25,36780.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884443461894989,1.0,0.0,0.0,3.5831968784332275,3.5832202434539795,8.567115514779289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.82080078125,0.0,1465.840576171875,1895.4371337890625,0.0,3258.20751953125,0.8909348845481873,1.0,0.0,3.0,1.0,0.0
12064860,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.7607605457305908,0.3582311570644378,0.32717365026474,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8707138895988464,0.5446038842201233,0.5195292830467224,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8674882054328918,0.5396124720573425,0.3794971704483032,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.7308371663093567,0.3148331344127655,0.3035691082477569,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.6388170123100281,0.2092548310756683,0.9685091376304626,284.7325134277344,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159729003906,284.73443603515625,1.0,0.6116470694541931,1.0,1.0,0.0,1.0,-2.9996821880340576,2.999675035476685,7.230827577586751e-06,2.3153319358825684,0.8747817277908325,0.8747817277908325,0.0,223.2481231689453,230.0,34135.6328125,0.0,2684.819580078125,1.0,281.2412109375,283.52685546875,290.9892272949219,293.1390991210937,293.1499938964844,293.1499938964844,281.54998779296875,36521.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666662573814392,1.0,0.0,0.0,3.562929391860962,3.5629525184631348,8.470474313071463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.00439453125,0.0,1442.2447509765625,1895.4371337890625,0.0,3091.536865234375,0.8862402439117432,1.0,0.0,3.0,1.0,0.0
12064920,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.7607605457305908,0.3582311570644378,0.32717365026474,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8707138895988464,0.5446038842201233,0.5195292830467224,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8674882054328918,0.5396124720573425,0.3794971704483032,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.7308371663093567,0.3148331344127655,0.3035691082477569,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.6388170123100281,0.2092548310756683,0.9685091376304626,284.7325134277344,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159729003906,284.73443603515625,1.0,0.6116470694541931,1.0,1.0,0.0,1.0,-2.9996821880340576,2.999675035476685,7.230827577586751e-06,2.3153319358825684,0.8747817277908325,0.8747817277908325,0.0,223.2481231689453,230.0,34135.6328125,0.0,2684.819580078125,1.0,281.2412109375,283.52685546875,290.9892272949219,293.1390991210937,293.1499938964844,293.1499938964844,281.54998779296875,36521.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666662573814392,1.0,0.0,0.0,3.562929391860962,3.5629525184631348,8.470474313071463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.00439453125,0.0,1442.2447509765625,1895.4371337890625,0.0,3091.536865234375,0.8862402439117432,1.0,0.0,3.0,1.0,0.0
12064980,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.760645866394043,0.3592743873596191,0.3280447721481323,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8702384829521179,0.5455179810523987,0.5203043818473816,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8693147897720337,0.5448763370513916,0.3830808401107788,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7311514019966125,0.3163535892963409,0.3049417734146118,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6391443014144897,0.2103409767150879,0.9730941653251648,284.95086669921875,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.2383728027344,284.9521789550781,1.0,0.6141781210899353,1.0,1.0,0.0,1.0,-3.0131266117095947,3.0131194591522217,7.295755040104268e-06,2.3256945610046387,0.8765837550163269,0.8765837550163269,0.0,224.80743408203125,233.0,33335.31640625,0.0,2718.864013671875,1.0,281.5408020019531,283.77886962890625,291.01336669921875,293.1138000488281,293.1499938964844,293.1499938964844,281.8500061035156,36204.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522786498069763,1.0,0.0,0.0,3.554415464401245,3.554438591003418,8.430040452367393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.3720703125,0.0,1430.8935546875,1895.4371337890625,0.0,2956.61767578125,0.8841142058372498,1.0,0.0,3.0,1.0,0.0
12065040,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.760645866394043,0.3592743873596191,0.3280447721481323,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8702384829521179,0.5455179810523987,0.5203043818473816,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8693147897720337,0.5448763370513916,0.3830808401107788,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7311514019966125,0.3163535892963409,0.3049417734146118,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6391443014144897,0.2103409767150879,0.9730941653251648,284.95086669921875,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.2383728027344,284.9521789550781,1.0,0.6141781210899353,1.0,1.0,0.0,1.0,-3.0131266117095947,3.0131194591522217,7.295755040104268e-06,2.3256945610046387,0.8765837550163269,0.8765837550163269,0.0,224.80743408203125,233.0,33335.31640625,0.0,2718.864013671875,1.0,281.5408020019531,283.77886962890625,291.01336669921875,293.1138000488281,293.1499938964844,293.1499938964844,281.8500061035156,36204.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522786498069763,1.0,0.0,0.0,3.554415464401245,3.554438591003418,8.430040452367393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.3720703125,0.0,1430.8935546875,1895.4371337890625,0.0,2956.61767578125,0.8841142058372498,1.0,0.0,3.0,1.0,0.0
12065100,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7605711817741394,0.3599168658256531,0.3285620808601379,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.869971752166748,0.5461283326148987,0.5208045840263367,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.8701857328414917,0.5476537942886353,0.384946346282959,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7313109636306763,0.3172299861907959,0.3057301640510559,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.6393541097640991,0.211001768708229,0.9759224057197572,285.1181335449219,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2486267089844,285.12774658203125,1.0,0.6156531572341919,1.0,1.0,0.0,1.0,-3.0209383964538574,3.0209310054779053,7.333646408369532e-06,2.331729888916016,0.8793231844902039,0.8793231844902039,0.0,225.7390899658203,233.0,32700.826171875,0.0,2738.895751953125,1.0,281.7958679199219,283.9729919433594,290.99676513671875,293.00787353515625,293.1499938964844,293.1499938964844,281.8500061035156,36014.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435724973678589,1.0,0.0,0.0,3.5547642707824707,3.554787397384644,8.43169573272462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.75390625,0.0,1429.882080078125,1895.4371337890625,0.0,2875.110595703125,0.8841000199317932,1.0,0.0,3.0,1.0,0.0
12065160,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.7607130408287048,0.3606750965118408,0.3292596042156219,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8699197769165039,0.5468891263008118,0.521522045135498,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8712690472602844,0.5505608916282654,0.3869750797748565,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17559814453125,0.7316416501998901,0.3182077705860138,0.3066553473472595,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.6397408843040466,0.2117579728364944,0.9792931079864502,285.1759033203125,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2596740722656,285.1773986816406,1.0,0.61728435754776,1.0,1.0,0.0,1.0,-3.030240774154663,3.030233383178711,7.378893769782735e-06,2.3389151096343994,0.8814577460289001,0.8814577460289001,0.0,226.62782287597656,236.0,32646.296875,0.0,2761.7255859375,1.0,281.8412475585937,284.0303955078125,291.0335388183594,293.0921630859375,293.1499938964844,293.1499938964844,282.1499938964844,35861.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405300974845886,1.0,0.0,0.0,3.558750867843628,3.558773994445801,8.450617201560817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.375,0.0,1432.9886474609375,1895.4371337890625,0.0,2846.66845703125,0.8848299980163574,1.0,0.0,3.0,1.0,0.0
12065220,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.7608973383903503,0.3623397052288055,0.3307388126850128,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8697153925895691,0.5486183166503906,0.5231135487556458,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8732940554618835,0.5565648674964905,0.391113817691803,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7322428226470947,0.3203095495700836,0.3086280226707458,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.6405184268951416,0.2134198099374771,0.9867071509361268,285.3949279785156,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.3963623046875,1.0,0.6208500862121582,1.0,1.0,0.0,1.0,-3.05018949508667,3.0501821041107178,7.476444807252847e-06,2.3543455600738525,0.8892173767089844,0.8892173767089844,0.0,228.6823272705078,239.0,31979.623046875,0.0,2811.857177734375,1.0,282.1408386230469,284.27508544921875,291.04901123046875,293.0683288574219,293.1499938964844,293.1499938964844,282.45001220703125,35522.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303249478340149,1.0,0.0,0.0,3.575841426849365,3.575864553451538,8.531979460713046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.77978515625,0.0,1448.7158203125,1895.4371337890625,0.0,2751.470703125,0.8883954882621765,1.0,0.0,3.0,1.0,0.0
12065280,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.7608973383903503,0.3623397052288055,0.3307388126850128,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8697153925895691,0.5486183166503906,0.5231135487556458,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8732940554618835,0.5565648674964905,0.391113817691803,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7322428226470947,0.3203095495700836,0.3086280226707458,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.6405184268951416,0.2134198099374771,0.9867071509361268,285.3949279785156,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.3963623046875,1.0,0.6208500862121582,1.0,1.0,0.0,1.0,-3.05018949508667,3.0501821041107178,7.476444807252847e-06,2.3543455600738525,0.8892173767089844,0.8892173767089844,0.0,228.6823272705078,239.0,31979.623046875,0.0,2811.857177734375,1.0,282.1408386230469,284.27508544921875,291.04901123046875,293.0683288574219,293.1499938964844,293.1499938964844,282.45001220703125,35522.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303249478340149,1.0,0.0,0.0,3.575841426849365,3.575864553451538,8.531979460713046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.77978515625,0.0,1448.7158203125,1895.4371337890625,0.0,2751.470703125,0.8883954882621765,1.0,0.0,3.0,1.0,0.0
12065340,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105651855469,0.761144757270813,0.3642118573188782,0.3324132561683655,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8695652484893799,0.550616979598999,0.5249738097190857,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8753426671028137,0.5628286004066467,0.3954392075538635,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104736328125,0.7329046130180359,0.3226034641265869,0.3107941448688507,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.6414088010787964,0.2152674049139022,0.9950226545333862,285.6107177734375,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026428222656,285.6119384765625,1.0,0.6247727870941162,1.0,1.0,0.0,1.0,-3.072237968444824,3.072230339050293,7.585032562928973e-06,2.371410131454468,0.8998375535011292,0.8998375535011292,0.0,230.94461059570312,242.0,31331.880859375,0.0,2867.87255859375,1.0,282.4410400390625,284.5155029296875,291.059326171875,293.0404052734375,293.1499938964844,293.1499938964844,282.75,35201.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207358121871948,1.0,0.0,0.0,3.6049633026123047,3.6049866676330566,8.671515274727426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.50146484375,0.0,1477.736328125,1895.4371337890625,0.0,2662.387451171875,0.8946698307991028,1.0,0.0,3.0,1.0,0.0
12065400,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105651855469,0.761144757270813,0.3642118573188782,0.3324132561683655,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8695652484893799,0.550616979598999,0.5249738097190857,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8753426671028137,0.5628286004066467,0.3954392075538635,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104736328125,0.7329046130180359,0.3226034641265869,0.3107941448688507,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.6414088010787964,0.2152674049139022,0.9950226545333862,285.6107177734375,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026428222656,285.6119384765625,1.0,0.6247727870941162,1.0,1.0,0.0,1.0,-3.072237968444824,3.072230339050293,7.585032562928973e-06,2.371410131454468,0.8998375535011292,0.8998375535011292,0.0,230.94461059570312,242.0,31331.880859375,0.0,2867.87255859375,1.0,282.4410400390625,284.5155029296875,291.059326171875,293.0404052734375,293.1499938964844,293.1499938964844,282.75,35201.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207358121871948,1.0,0.0,0.0,3.6049633026123047,3.6049866676330566,8.671515274727426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.50146484375,0.0,1477.736328125,1895.4371337890625,0.0,2662.387451171875,0.8946698307991028,1.0,0.0,3.0,1.0,0.0
12065460,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.7614798545837402,0.366275817155838,0.3342642486095428,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8694958686828613,0.5528577566146851,0.527068018913269,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.8774480223655701,0.5693359971046448,0.3999366462230682,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.7336425185203552,0.3250688910484314,0.3131279051303863,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.6424105167388916,0.2172732949256897,1.004083275794983,285.8231811523437,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.8242492675781,1.0,0.6289821863174438,1.0,1.0,0.0,1.0,-3.0960845947265625,3.0960769653320312,7.70337283029221e-06,2.3898723125457764,0.9132733345031738,0.9132733345031738,0.0,233.35157775878903,245.0,30697.974609375,0.0,2929.021484375,1.0,282.7413330078125,284.7518005371094,291.0668334960937,293.0101928710937,293.1499938964844,293.1499938964844,282.45001220703125,34912.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113515973091125,1.0,0.0,0.0,3.644895076751709,3.64491868019104,8.864685696607921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.9873046875,0.0,1519.37158203125,1895.4371337890625,0.0,2575.645751953125,0.9034016728401184,1.0,0.0,3.0,1.0,0.0
12065520,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.7614798545837402,0.366275817155838,0.3342642486095428,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8694958686828613,0.5528577566146851,0.527068018913269,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.8774480223655701,0.5693359971046448,0.3999366462230682,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.7336425185203552,0.3250688910484314,0.3131279051303863,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.6424105167388916,0.2172732949256897,1.004083275794983,285.8231811523437,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.8242492675781,1.0,0.6289821863174438,1.0,1.0,0.0,1.0,-3.0960845947265625,3.0960769653320312,7.70337283029221e-06,2.3898723125457764,0.9132733345031738,0.9132733345031738,0.0,233.35157775878903,245.0,30697.974609375,0.0,2929.021484375,1.0,282.7413330078125,284.7518005371094,291.0668334960937,293.0101928710937,293.1499938964844,293.1499938964844,282.45001220703125,34912.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113515973091125,1.0,0.0,0.0,3.644895076751709,3.64491868019104,8.864685696607921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.9873046875,0.0,1519.37158203125,1895.4371337890625,0.0,2575.645751953125,0.9034016728401184,1.0,0.0,3.0,1.0,0.0
12065580,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.7598250508308411,0.3662900924682617,0.3350120782852173,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.8674341440200806,0.5529658198356628,0.5279899835586548,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8774280548095703,0.5735276937484741,0.4034597873687744,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.7328281998634338,0.3262113332748413,0.3147722780704498,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.6419963240623474,0.2183257490396499,1.0109719038009644,285.59881591796875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.3218078613281,285.596435546875,1.0,0.6329547166824341,1.0,1.0,0.0,1.0,-3.1126060485839844,3.112598180770874,7.786490641592536e-06,2.4029080867767334,0.9201330542564392,0.9201330542564392,0.0,237.07830810546875,248.0,31408.701171875,0.0,2982.77587890625,1.0,282.4578552246094,284.50146484375,291.1805725097656,293.2445983886719,293.1499938964844,293.1499938964844,282.1499938964844,35042.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321326971054077,1.0,0.0,0.0,3.681485176086426,3.681509494781494,9.043559998644924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.4091796875,0.0,1561.2520751953125,1895.4371337890625,0.0,2768.307861328125,0.9116571545600892,1.0,0.0,3.0,1.0,0.0
12065640,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.7598250508308411,0.3662900924682617,0.3350120782852173,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.8674341440200806,0.5529658198356628,0.5279899835586548,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8774280548095703,0.5735276937484741,0.4034597873687744,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.7328281998634338,0.3262113332748413,0.3147722780704498,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.6419963240623474,0.2183257490396499,1.0109719038009644,285.59881591796875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.3218078613281,285.596435546875,1.0,0.6329547166824341,1.0,1.0,0.0,1.0,-3.1126060485839844,3.112598180770874,7.786490641592536e-06,2.4029080867767334,0.9201330542564392,0.9201330542564392,0.0,237.07830810546875,248.0,31408.701171875,0.0,2982.77587890625,1.0,282.4578552246094,284.50146484375,291.1805725097656,293.2445983886719,293.1499938964844,293.1499938964844,282.1499938964844,35042.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321326971054077,1.0,0.0,0.0,3.681485176086426,3.681509494781494,9.043559998644924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.4091796875,0.0,1561.2520751953125,1895.4371337890625,0.0,2768.307861328125,0.9116571545600892,1.0,0.0,3.0,1.0,0.0
12065700,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168701171875,0.7579202055931091,0.3655635416507721,0.3346820175647735,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.8652983903884888,0.5521560907363892,0.5276082158088684,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.8763026595115662,0.574822723865509,0.404623806476593,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.7315173149108887,0.3261933028697967,0.3150426149368286,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.6409034132957458,0.2183656841516494,1.012354612350464,285.41558837890625,284.95001220703125,295.51666259765625,288.1055908203125,295.51788330078125,297.3139038085937,285.4054260253906,1.0,0.6345511674880981,1.0,1.0,0.0,1.0,-3.115144729614258,3.1151368618011475,7.79943002271466e-06,2.4049642086029053,0.9214560389518738,0.9214560389518738,0.0,239.51040649414065,248.0,32026.984375,0.0,3000.958984375,1.0,282.2004089355469,284.2926940917969,291.2206420898437,293.3910217285156,293.1499938964844,293.1499938964844,282.1499938964844,35174.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845685601234436,1.0,0.0,0.0,3.696524143218994,3.696548461914064,9.117597414842747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.8681640625,0.0,1579.2923583984375,1895.4371337890625,0.0,2894.878662109375,0.915077030658722,1.0,0.0,3.0,1.0,0.0
12065760,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.7554704546928406,0.3645175099372864,0.3339340686798095,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.8626003861427307,0.5509352684020996,0.5267035961151123,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.8746117949485779,0.575772225856781,0.4054259359836578,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.7297229766845703,0.3258707821369171,0.3149533569812774,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.6393191814422607,0.2181295454502105,1.0123088359832764,285.3448791503906,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.3032531738281,285.34228515625,1.0,0.6358259916305542,1.0,1.0,0.0,1.0,-3.1139657497406006,3.1139578819274902,7.793695658619981e-06,2.404123306274414,0.9233313202857972,0.9233313202857972,0.0,242.18185424804688,251.0,32012.306640625,0.0,3012.696533203125,1.0,282.15753173828125,284.2250366210937,291.1878967285156,293.3164367675781,293.1499938964844,293.1499938964844,281.8500061035156,35289.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523059487342834,1.0,0.0,0.0,3.708721160888672,3.70874547958374,9.177864512821544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.87890625,0.0,1594.08349609375,1895.4371337890625,0.0,2956.87353515625,0.9179246425628662,1.0,0.0,3.0,1.0,0.0
12065820,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7503589391708374,0.3619511723518371,0.3319787979125976,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8569667339324951,0.547835111618042,0.5242099761962891,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8710290789604187,0.5771196484565735,0.4066357314586639,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7257989645004272,0.3246953189373016,0.3142234086990356,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.6357198357582092,0.2171361446380615,1.0096479654312134,285.10205078125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.2797546386719,285.09991455078125,1.0,0.6376142501831055,1.0,1.0,0.0,1.0,-3.10600209236145,3.105994462966919,7.754027137707453e-06,2.39803433418274,0.9233186841011048,0.9233186841011048,0.0,247.33477783203125,254.0,32624.849609375,0.0,3023.4482421875,1.0,281.8578186035156,283.954833984375,291.1629333496094,293.3313293457031,293.1499938964844,293.1499938964844,281.54998779296875,35575.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658539056777954,1.0,0.0,0.0,3.725217580795288,3.725242137908936,9.259692888008432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.48486328125,0.0,1615.2315673828125,1895.4371337890625,0.0,3083.916259765625,0.9218154549598694,1.0,0.0,3.0,1.0,0.0
12065880,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7503589391708374,0.3619511723518371,0.3319787979125976,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8569667339324951,0.547835111618042,0.5242099761962891,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8710290789604187,0.5771196484565735,0.4066357314586639,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7257989645004272,0.3246953189373016,0.3142234086990356,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.6357198357582092,0.2171361446380615,1.0096479654312134,285.10205078125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.2797546386719,285.09991455078125,1.0,0.6376142501831055,1.0,1.0,0.0,1.0,-3.10600209236145,3.105994462966919,7.754027137707453e-06,2.39803433418274,0.9233186841011048,0.9233186841011048,0.0,247.33477783203125,254.0,32624.849609375,0.0,3023.4482421875,1.0,281.8578186035156,283.954833984375,291.1629333496094,293.3313293457031,293.1499938964844,293.1499938964844,281.54998779296875,35575.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658539056777954,1.0,0.0,0.0,3.725217580795288,3.725242137908936,9.259692888008432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.48486328125,0.0,1615.2315673828125,1895.4371337890625,0.0,3083.916259765625,0.9218154549598694,1.0,0.0,3.0,1.0,0.0
12065940,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7454584240913391,0.3591684103012085,0.3297235667705536,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8515624403953552,0.5443801879882812,0.5212372541427612,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8676788210868835,0.5781745910644531,0.4075592160224914,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7218682765960693,0.3231763839721679,0.3130616843700409,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6320183277130127,0.2157617807388305,1.0048059225082395,284.88800048828125,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557067871094,284.88592529296875,1.0,0.6386048793792725,1.0,1.0,0.0,1.0,-3.0936119556427,3.09360408782959,7.692263352510054e-06,2.388458728790283,0.9207298159599304,0.9207298159599304,0.0,251.9449920654297,257.0,33377.9453125,0.0,3022.056884765625,1.0,281.5577697753906,283.699462890625,291.1490173339844,293.3590393066406,293.1499938964844,293.1499938964844,281.25,35858.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759684562683105,1.0,0.0,0.0,3.7312443256378174,3.731268882751465,9.289677223023318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.73681640625,0.0,1624.3668212890625,1895.4371337890625,0.0,3178.787841796875,0.92335444688797,1.0,0.0,3.0,1.0,0.0
12066000,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7454584240913391,0.3591684103012085,0.3297235667705536,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8515624403953552,0.5443801879882812,0.5212372541427612,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8676788210868835,0.5781745910644531,0.4075592160224914,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7218682765960693,0.3231763839721679,0.3130616843700409,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6320183277130127,0.2157617807388305,1.0048059225082395,284.88800048828125,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557067871094,284.88592529296875,1.0,0.6386048793792725,1.0,1.0,0.0,1.0,-3.0936119556427,3.09360408782959,7.692263352510054e-06,2.388458728790283,0.9207298159599304,0.9207298159599304,0.0,251.9449920654297,257.0,33377.9453125,0.0,3022.056884765625,1.0,281.5577697753906,283.699462890625,291.1490173339844,293.3590393066406,293.1499938964844,293.1499938964844,281.25,35858.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759684562683105,1.0,0.0,0.0,3.7312443256378174,3.731268882751465,9.289677223023318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.73681640625,0.0,1624.3668212890625,1895.4371337890625,0.0,3178.787841796875,0.92335444688797,1.0,0.0,3.0,1.0,0.0
12066060,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7408497333526611,0.3562121391296386,0.3273021578788757,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.846521258354187,0.5407379269599915,0.518057107925415,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.8646281361579895,0.5789598226547241,0.4082905650138855,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.7180407047271729,0.3214374184608459,0.3116627633571625,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.6283941864967346,0.2141632735729217,0.9987703561782836,284.6759338378906,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.23077392578125,284.6741638183594,1.0,0.6390612721443176,1.0,1.0,0.0,1.0,-3.078820943832397,3.078813314437866,7.618816198373679e-06,2.3770108222961426,0.9153220057487488,0.9153220057487488,0.0,256.05645751953125,245.0,34114.2265625,-0.0,3013.04443359375,1.0,281.2577209472656,283.4482116699219,291.1439208984375,293.39605712890625,293.1499938964844,293.1499938964844,280.95001220703125,36154.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851360082626343,1.0,0.0,0.0,3.7263197898864746,3.726344585418701,9.2651731620208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.28173828125,0.0,1620.9261474609375,1895.4371337890625,0.0,3264.6923828125,0.922445833683014,1.0,0.0,3.0,1.0,0.0
12066120,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7408497333526611,0.3562121391296386,0.3273021578788757,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.846521258354187,0.5407379269599915,0.518057107925415,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.8646281361579895,0.5789598226547241,0.4082905650138855,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.7180407047271729,0.3214374184608459,0.3116627633571625,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.6283941864967346,0.2141632735729217,0.9987703561782836,284.6759338378906,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.23077392578125,284.6741638183594,1.0,0.6390612721443176,1.0,1.0,0.0,1.0,-3.078820943832397,3.078813314437866,7.618816198373679e-06,2.3770108222961426,0.9153220057487488,0.9153220057487488,0.0,256.05645751953125,245.0,34114.2265625,-0.0,3013.04443359375,1.0,281.2577209472656,283.4482116699219,291.1439208984375,293.39605712890625,293.1499938964844,293.1499938964844,280.95001220703125,36154.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851360082626343,1.0,0.0,0.0,3.7263197898864746,3.726344585418701,9.2651731620208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.28173828125,0.0,1620.9261474609375,1895.4371337890625,0.0,3264.6923828125,0.922445833683014,1.0,0.0,3.0,1.0,0.0
12066180,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.7401893734931946,0.3531797230243683,0.3245220780372619,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762268066406,0.846178412437439,0.5369767546653748,0.5144723653793335,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.8665381669998169,0.579573929309845,0.4086781144142151,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.7180017828941345,0.3195739388465881,0.3098463118076324,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47735595703125,0.6279348134994507,0.2124536633491516,0.990797996520996,284.47637939453125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076416015625,284.4745178222656,1.0,0.6348649263381958,1.0,1.0,0.0,1.0,-3.059871196746826,3.059863805770874,7.525292403443018e-06,2.3623690605163574,0.9073590040206908,0.9073590040206908,0.0,253.1011657714844,233.0,34957.63671875,-0.0,2958.609130859375,1.0,280.9578552246094,283.2127990722656,291.1443176269531,293.4466552734375,293.1499938964844,293.1499938964844,280.6499938964844,36456.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946018218994141,1.0,0.0,0.0,3.7101972103118896,3.710221767425537,9.185171165881912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.3076171875,0.0,1604.6461181640625,1895.4371337890625,0.0,3353.21533203125,0.919033944606781,1.0,0.0,3.0,1.0,0.0
12066240,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.7401893734931946,0.3531797230243683,0.3245220780372619,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762268066406,0.846178412437439,0.5369767546653748,0.5144723653793335,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.8665381669998169,0.579573929309845,0.4086781144142151,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.7180017828941345,0.3195739388465881,0.3098463118076324,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47735595703125,0.6279348134994507,0.2124536633491516,0.990797996520996,284.47637939453125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076416015625,284.4745178222656,1.0,0.6348649263381958,1.0,1.0,0.0,1.0,-3.059871196746826,3.059863805770874,7.525292403443018e-06,2.3623690605163574,0.9073590040206908,0.9073590040206908,0.0,253.1011657714844,233.0,34957.63671875,-0.0,2958.609130859375,1.0,280.9578552246094,283.2127990722656,291.1443176269531,293.4466552734375,293.1499938964844,293.1499938964844,280.6499938964844,36456.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946018218994141,1.0,0.0,0.0,3.7101972103118896,3.710221767425537,9.185171165881912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.3076171875,0.0,1604.6461181640625,1895.4371337890625,0.0,3353.21533203125,0.919033944606781,1.0,0.0,3.0,1.0,0.0
12066300,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310241699219,0.7408958077430725,0.3516695499420166,0.3231070637702942,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.32928466796875,0.8472170233726501,0.5350778102874756,0.5126307606697083,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290405273437,0.8688027858734131,0.5798454880714417,0.4088342487812042,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.7189812660217285,0.3186299502849579,0.308874636888504,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345642089844,0.6285408735275269,0.2115973830223083,0.9865089058876038,284.3299255371094,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.1971130371094,284.3217163085937,1.0,0.6318584680557251,1.0,1.0,0.0,1.0,-3.0498201847076416,3.049812793731689,7.475866368622519e-06,2.3545801639556885,0.901803493499756,0.901803493499756,0.0,249.87461853027344,233.0,35783.71484375,-0.0,2921.3388671875,1.0,280.7000427246094,283.03076171875,291.1708068847656,293.5703125,293.1499938964844,293.1499938964844,280.6499938964844,36630.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902045965194702,1.0,0.0,0.0,3.697843313217163,3.6978678703308105,9.124105417868122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.357421875,0.0,1591.828857421875,1895.4371337890625,0.0,3422.6484375,0.916349470615387,1.0,0.0,3.0,1.0,0.0
12066360,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781066894531,0.7418962121009827,0.3501194715499878,0.3215695917606354,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777404785156,0.8486299514770508,0.5331180095672607,0.5106443166732788,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777099609375,0.8714691400527954,0.5800286531448364,0.408852756023407,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781982421875,0.7202593088150024,0.3176456093788147,0.3078060448169708,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787780761719,0.6294053196907043,0.2107162177562713,0.9818976521492004,284.27789306640625,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.1863708496094,284.2762145996094,1.0,0.6284011006355286,1.0,1.0,0.0,1.0,-3.038778781890869,3.038771390914917,7.421767804771662e-06,2.3460278511047363,0.8967606425285339,0.8967606425285339,0.0,246.0369873046875,221.0,35748.88671875,-0.0,2879.1279296875,1.0,280.6575012207031,282.9805908203125,291.1437683105469,293.4959411621094,293.1499938964844,293.1499938964844,280.95001220703125,36779.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904570996761322,1.0,0.0,0.0,3.6821072101593018,3.682131767272949,9.04661590084288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.30322265625,0.0,1575.0654296875,1895.4371337890625,0.0,3446.154296875,0.912964642047882,1.0,0.0,3.0,1.0,0.0
12066420,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4414367675781,0.7465381622314453,0.3487464785575866,0.3194863498210907,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.8542670607566833,0.5309442281723022,0.5076915621757507,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417419433594,0.879891574382782,0.5823025703430176,0.4097259640693664,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413757324219,0.7250779867172241,0.3168303072452545,0.3062940537929535,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44091796875,0.6331636309623718,0.2098317742347717,0.9747803211212158,284.44158935546875,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.183837890625,284.4427185058594,1.0,0.6209741234779358,1.0,1.0,0.0,1.0,-3.023385763168335,3.023378372192383,7.346211077674525e-06,2.333906888961792,0.891319215297699,0.891319215297699,0.0,235.93348693847656,209.0,34449.16796875,-0.0,2796.236572265625,1.0,280.942138671875,283.1923217773437,291.0332946777344,293.2413330078125,293.1499938964844,293.1499938964844,281.25,36740.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859481811523438,1.0,0.0,0.0,3.653815031051636,3.653839349746704,8.908127142603917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.1328125,0.0,1542.9656982421875,1895.4371337890625,0.0,3272.295654296875,0.9066479206085204,1.0,0.0,3.0,1.0,0.0
12066480,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4414367675781,0.7465381622314453,0.3487464785575866,0.3194863498210907,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.8542670607566833,0.5309442281723022,0.5076915621757507,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417419433594,0.879891574382782,0.5823025703430176,0.4097259640693664,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413757324219,0.7250779867172241,0.3168303072452545,0.3062940537929535,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44091796875,0.6331636309623718,0.2098317742347717,0.9747803211212158,284.44158935546875,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.183837890625,284.4427185058594,1.0,0.6209741234779358,1.0,1.0,0.0,1.0,-3.023385763168335,3.023378372192383,7.346211077674525e-06,2.333906888961792,0.891319215297699,0.891319215297699,0.0,235.93348693847656,209.0,34449.16796875,-0.0,2796.236572265625,1.0,280.942138671875,283.1923217773437,291.0332946777344,293.2413330078125,293.1499938964844,293.1499938964844,281.25,36740.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859481811523438,1.0,0.0,0.0,3.653815031051636,3.653839349746704,8.908127142603917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.1328125,0.0,1542.9656982421875,1895.4371337890625,0.0,3272.295654296875,0.9066479206085204,1.0,0.0,3.0,1.0,0.0
12066540,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.7545878291130066,0.3487536013126373,0.3188033998012543,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.863552451133728,0.5303121209144592,0.5063336491584778,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271057128906,0.8921831846237183,0.5860621929168701,0.4117763042449951,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.7328034043312073,0.3171864449977875,0.3059201836585998,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261291503906,0.63978511095047,0.2099751085042953,0.9721400737762452,284.626953125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962280273437,284.6283264160156,1.0,0.6137322783470154,1.0,1.0,0.0,1.0,-3.019763708114624,3.019756317138672,7.328301308007212e-06,2.33097505569458,0.8885494470596313,0.8885494470596313,0.0,223.7294769287109,197.0,33218.42578125,-0.0,2726.232666015625,1.0,281.2415466308594,283.4242248535156,291.0038452148437,293.1144714355469,293.1499938964844,293.1499938964844,281.54998779296875,36578.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635028600692749,1.0,0.0,0.0,3.6316168308258057,3.631640911102295,8.800216164672747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.013671875,0.0,1517.118408203125,1895.4371337890625,0.0,3061.861083984375,0.9015884399414062,1.0,0.0,3.0,1.0,0.0
