time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066600,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.7545878291130066,0.3487536013126373,0.3188033998012543,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.863552451133728,0.5303121209144592,0.5063336491584778,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271057128906,0.8921831846237183,0.5860621929168701,0.4117763042449951,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.7328034043312073,0.3171864449977875,0.3059201836585998,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261291503906,0.63978511095047,0.2099751085042953,0.9721400737762452,284.626953125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962280273437,284.6283264160156,1.0,0.6137322783470154,1.0,1.0,0.0,1.0,-3.019763708114624,3.019756317138672,7.328301308007212e-06,2.33097505569458,0.8885494470596313,0.8885494470596313,0.0,223.7294769287109,197.0,33218.42578125,-0.0,2726.232666015625,1.0,281.2415466308594,283.4242248535156,291.0038452148437,293.1144714355469,293.1499938964844,293.1499938964844,281.54998779296875,36578.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635028600692749,1.0,0.0,0.0,3.6316168308258057,3.631640911102295,8.800216164672747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.013671875,0.0,1517.118408203125,1895.4371337890625,0.0,3061.861083984375,0.9015884399414062,1.0,0.0,3.0,1.0,0.0
12066660,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7648402452468872,0.3493749797344208,0.3187599182128906,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8752448558807373,0.530426561832428,0.50578373670578,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.9069600701332092,0.590498149394989,0.4143679141998291,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.7424693703651428,0.3181847333908081,0.30621999502182,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.648497998714447,0.2107574343681335,0.9725913405418396,284.81365966796875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142639160156,284.815185546875,1.0,0.6069169640541077,1.0,1.0,0.0,1.0,-3.0230631828308105,3.0230557918548584,7.344186542468378e-06,2.333463430404663,0.8882778286933899,0.8882778286933899,0.0,210.93116760253903,185.0,32066.515625,-0.0,2666.679931640625,1.0,281.5413513183594,283.6561279296875,291.0034484863281,293.0373229980469,293.1499938964844,293.1499938964844,281.8500061035156,36353.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434018492698669,1.0,0.0,0.0,3.617734909057617,3.6177587509155273,8.733066465538286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.525390625,0.0,1500.1925048828125,1895.4371337890625,0.0,2873.5146484375,0.8983369469642639,1.0,0.0,3.0,1.0,0.0
12066720,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7648402452468872,0.3493749797344208,0.3187599182128906,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8752448558807373,0.530426561832428,0.50578373670578,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.9069600701332092,0.590498149394989,0.4143679141998291,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.7424693703651428,0.3181847333908081,0.30621999502182,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.648497998714447,0.2107574343681335,0.9725913405418396,284.81365966796875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142639160156,284.815185546875,1.0,0.6069169640541077,1.0,1.0,0.0,1.0,-3.0230631828308105,3.0230557918548584,7.344186542468378e-06,2.333463430404663,0.8882778286933899,0.8882778286933899,0.0,210.93116760253903,185.0,32066.515625,-0.0,2666.679931640625,1.0,281.5413513183594,283.6561279296875,291.0034484863281,293.0373229980469,293.1499938964844,293.1499938964844,281.8500061035156,36353.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434018492698669,1.0,0.0,0.0,3.617734909057617,3.6177587509155273,8.733066465538286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.525390625,0.0,1500.1925048828125,1895.4371337890625,0.0,2873.5146484375,0.8983369469642639,1.0,0.0,3.0,1.0,0.0
12066780,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7769854664802551,0.3503908812999725,0.3190892934799194,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8889693021774292,0.5310155153274536,0.5057099461555481,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9253283143043518,0.5953946113586426,0.4172917008399963,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7539458870887756,0.3195932805538177,0.306935578584671,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6591168642044067,0.2119624316692352,0.975078284740448,285.0072937011719,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2347717285156,285.0086975097656,1.0,0.6005329489707947,1.0,1.0,0.0,1.0,-3.030731201171875,3.030723810195923,7.381438081210945e-06,2.339359998703003,0.890650749206543,0.890650749206543,0.0,198.06504821777344,173.0,31098.275390625,-0.0,2615.010986328125,1.0,281.8412780761719,283.8947448730469,291.0079650878906,292.98114013671875,293.1499938964844,293.1499938964844,282.1499938964844,36087.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264966607093811,1.0,0.0,0.0,3.6137521266937256,3.613775968551636,8.713848842489824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.2978515625,0.0,1493.8634033203125,1895.4371337890625,0.0,2715.857421875,0.8972622752189636,1.0,0.0,3.0,1.0,0.0
12066840,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7769854664802551,0.3503908812999725,0.3190892934799194,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8889693021774292,0.5310155153274536,0.5057099461555481,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9253283143043518,0.5953946113586426,0.4172917008399963,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7539458870887756,0.3195932805538177,0.306935578584671,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6591168642044067,0.2119624316692352,0.975078284740448,285.0072937011719,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2347717285156,285.0086975097656,1.0,0.6005329489707947,1.0,1.0,0.0,1.0,-3.030731201171875,3.030723810195923,7.381438081210945e-06,2.339359998703003,0.890650749206543,0.890650749206543,0.0,198.06504821777344,173.0,31098.275390625,-0.0,2615.010986328125,1.0,281.8412780761719,283.8947448730469,291.0079650878906,292.98114013671875,293.1499938964844,293.1499938964844,282.1499938964844,36087.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264966607093811,1.0,0.0,0.0,3.6137521266937256,3.613775968551636,8.713848842489824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.2978515625,0.0,1493.8634033203125,1895.4371337890625,0.0,2715.857421875,0.8972622752189636,1.0,0.0,3.0,1.0,0.0
12066900,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.7836735844612122,0.3509916663169861,0.3193160593509674,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.8964871764183044,0.5314233899116516,0.5057606101036072,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.935479998588562,0.597956657409668,0.4188065826892853,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.7603450417518616,0.3203959465026855,0.3073808252811432,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.6650928854942322,0.2126698493957519,0.9768041372299194,285.15069580078125,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2450866699219,285.1587829589844,1.0,0.5974771976470947,1.0,1.0,0.0,1.0,-3.035494327545166,3.035486936569214,7.404663392662769e-06,2.34303879737854,0.8933749794960022,0.8933749794960022,0.0,191.70738220214844,173.0,30264.9765625,-0.0,2591.23876953125,1.0,282.0975036621094,284.0789794921875,290.980224609375,292.8580627441406,293.1499938964844,293.1499938964844,282.1499938964844,35932.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164507746696472,1.0,0.0,0.0,3.615518808364868,3.615542411804199,8.722370807845437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.705078125,0.0,1494.6429443359375,1895.4371337890625,0.0,2622.720458984375,0.8975849151611328,1.0,0.0,3.0,1.0,0.0
12066960,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.7910438179969788,0.3516865968704223,0.3196893334388733,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.9047358632087708,0.5319393873214722,0.5059763789176941,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.9462770223617554,0.6006281971931458,0.4204654395580292,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.7674373388290405,0.3212849795818329,0.3079420328140259,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.198486328125,0.6717255115509033,0.2134602516889572,0.9789978861808776,285.1991882324219,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.256103515625,285.2004089355469,1.0,0.5945337414741516,1.0,1.0,0.0,1.0,-3.0415072441101074,3.041499853134156,7.434030976583017e-06,2.3476812839508057,0.8955647945404053,0.8955647945404053,0.0,185.2858123779297,161.0,30170.046875,-0.0,2569.4375,1.0,282.1418151855469,284.1307373046875,291.00653076171875,292.9250793457031,293.1499938964844,293.1499938964844,282.45001220703125,35807.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812111496925354,1.0,0.0,0.0,3.6202242374420166,3.620247840881348,8.745088280193158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.93212890625,0.0,1498.8656005859375,1895.4371337890625,0.0,2582.6513671875,0.8985105156898499,1.0,0.0,3.0,1.0,0.0
12067020,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.8071498870849609,0.3532270193099975,0.3205128014087677,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.9244754910469056,0.5331518054008484,0.5065199136734009,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.9680513143539428,0.6061652898788452,0.4238520562648773,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.7832605838775635,0.3232070207595825,0.3091737627983093,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.6865027546882629,0.2151856273412704,0.9839906096458436,285.3930358886719,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777404785156,285.3952941894531,1.0,0.588862955570221,1.0,1.0,0.0,1.0,-3.0547022819519043,3.054694890975952,7.49871560401516e-06,2.357884168624878,0.9030718207359314,0.9030718207359314,0.0,172.60739135742188,149.0,29332.37109375,-0.0,2528.630126953125,1.0,282.44140625,284.36456298828125,290.9985656738281,292.8657531738281,293.1499938964844,293.1499938964844,282.1499938964844,35526.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990751266479492,1.0,0.0,0.0,3.637151718139648,3.637175559997559,8.827061037663952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.1953125,0.0,1515.3922119140625,1895.4371337890625,0.0,2462.97216796875,0.902098536491394,1.0,0.0,3.0,1.0,0.0
12067080,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.8071498870849609,0.3532270193099975,0.3205128014087677,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.9244754910469056,0.5331518054008484,0.5065199136734009,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.9680513143539428,0.6061652898788452,0.4238520562648773,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.7832605838775635,0.3232070207595825,0.3091737627983093,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.6865027546882629,0.2151856273412704,0.9839906096458436,285.3930358886719,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777404785156,285.3952941894531,1.0,0.588862955570221,1.0,1.0,0.0,1.0,-3.0547022819519043,3.054694890975952,7.49871560401516e-06,2.357884168624878,0.9030718207359314,0.9030718207359314,0.0,172.60739135742188,149.0,29332.37109375,-0.0,2528.630126953125,1.0,282.44140625,284.36456298828125,290.9985656738281,292.8657531738281,293.1499938964844,293.1499938964844,282.1499938964844,35526.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990751266479492,1.0,0.0,0.0,3.637151718139648,3.637175559997559,8.827061037663952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.1953125,0.0,1515.3922119140625,1895.4371337890625,0.0,2462.97216796875,0.902098536491394,1.0,0.0,3.0,1.0,0.0
12067140,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.8219131827354431,0.3531162738800049,0.320481538772583,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.9446008801460266,0.5326892137527466,0.5061770677566528,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.9866124987602234,0.6096364855766296,0.4263904988765716,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.7992030382156372,0.324051022529602,0.3098778128623962,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.7013125419616699,0.2161628752946853,0.9874659180641174,285.2030029296875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2776794433594,285.20135498046875,1.0,0.5830662846565247,1.0,1.0,0.0,1.0,-3.0623443126678467,3.0623366832733154,7.536791599704884e-06,2.363997220993042,0.9049111604690552,0.9049111604690552,0.0,161.0811004638672,137.0,30179.232421875,-0.0,2482.948486328125,1.0,282.1578674316406,284.1360168457031,291.1043395996094,293.09442138671875,293.1499938964844,293.1499938964844,281.8500061035156,35622.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819038450717926,1.0,0.0,0.0,3.652016878128052,3.652040958404541,8.899361318981391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.236328125,0.0,1532.5887451171875,1895.4371337890625,0.0,2646.66357421875,0.9054590463638306,1.0,0.0,3.0,1.0,0.0
12067200,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.8219131827354431,0.3531162738800049,0.320481538772583,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.9446008801460266,0.5326892137527466,0.5061770677566528,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.9866124987602234,0.6096364855766296,0.4263904988765716,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.7992030382156372,0.324051022529602,0.3098778128623962,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.7013125419616699,0.2161628752946853,0.9874659180641174,285.2030029296875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2776794433594,285.20135498046875,1.0,0.5830662846565247,1.0,1.0,0.0,1.0,-3.0623443126678467,3.0623366832733154,7.536791599704884e-06,2.363997220993042,0.9049111604690552,0.9049111604690552,0.0,161.0811004638672,137.0,30179.232421875,-0.0,2482.948486328125,1.0,282.1578674316406,284.1360168457031,291.1043395996094,293.09442138671875,293.1499938964844,293.1499938964844,281.8500061035156,35622.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819038450717926,1.0,0.0,0.0,3.652016878128052,3.652040958404541,8.899361318981391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.236328125,0.0,1532.5887451171875,1895.4371337890625,0.0,2646.66357421875,0.9054590463638306,1.0,0.0,3.0,1.0,0.0
12067260,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8341339230537415,0.351594477891922,0.318999320268631,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.961223006248474,0.5306300520896912,0.5041640996932983,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.611479640007019,0.4262980222702026,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8129022717475891,0.323684960603714,0.3093913793563843,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7138525247573853,0.2161380350589752,0.9865362048149108,284.994873046875,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.99267578125,1.0,0.5762943029403687,1.0,1.0,0.0,1.0,-3.0563647747039795,3.056357145309448,7.508047019655351e-06,2.359658718109131,0.9038083553314208,0.9038083553314208,0.0,151.0535888671875,140.0,30999.15625,-0.0,2419.367919921875,1.0,281.8583374023437,283.88720703125,291.1023254394531,293.1710205078125,293.1499938964844,293.1499938964844,281.54998779296875,35824.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416153788566589,1.0,0.0,0.0,3.659244298934937,3.659268379211426,8.934620154832373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.111328125,0.0,1542.1646728515625,1895.4371337890625,0.0,2856.8115234375,0.9072061777114868,1.0,0.0,3.0,1.0,0.0
12067320,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8341339230537415,0.351594477891922,0.318999320268631,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.961223006248474,0.5306300520896912,0.5041640996932983,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.611479640007019,0.4262980222702026,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8129022717475891,0.323684960603714,0.3093913793563843,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7138525247573853,0.2161380350589752,0.9865362048149108,284.994873046875,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.99267578125,1.0,0.5762943029403687,1.0,1.0,0.0,1.0,-3.0563647747039795,3.056357145309448,7.508047019655351e-06,2.359658718109131,0.9038083553314208,0.9038083553314208,0.0,151.0535888671875,140.0,30999.15625,-0.0,2419.367919921875,1.0,281.8583374023437,283.88720703125,291.1023254394531,293.1710205078125,293.1499938964844,293.1499938964844,281.54998779296875,35824.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416153788566589,1.0,0.0,0.0,3.659244298934937,3.659268379211426,8.934620154832373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.111328125,0.0,1542.1646728515625,1895.4371337890625,0.0,2856.8115234375,0.9072061777114868,1.0,0.0,3.0,1.0,0.0
12067380,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.836140513420105,0.3494024276733398,0.3170770704746246,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.9640310406684875,0.5277448892593384,0.5015308856964111,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9990000128746032,0.6138289570808411,0.420908510684967,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8156711459159851,0.3226025104522705,0.308425098657608,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.716376006603241,0.2154499888420105,0.9836606979370116,284.7802429199219,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2466125488281,284.7781066894531,1.0,0.572586715221405,1.0,1.0,0.0,1.0,-3.0396647453308105,3.0396573543548584,7.4258905442547984e-06,2.3466246128082275,0.8997859358787537,0.8997859358787537,0.0,147.952880859375,143.0,31718.595703125,-0.0,2372.401123046875,1.0,281.558349609375,283.6352844238281,291.0601501464844,293.179931640625,293.1499938964844,293.1499938964844,281.25,36086.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587136268615723,1.0,0.0,0.0,3.656812906265259,3.656836986541748,8.922751248974237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.9453125,0.0,1541.40966796875,1895.4371337890625,0.0,3016.941162109375,0.906836748123169,1.0,0.0,3.0,1.0,0.0
12067440,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.836140513420105,0.3494024276733398,0.3170770704746246,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.9640310406684875,0.5277448892593384,0.5015308856964111,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9990000128746032,0.6138289570808411,0.420908510684967,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8156711459159851,0.3226025104522705,0.308425098657608,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.716376006603241,0.2154499888420105,0.9836606979370116,284.7802429199219,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2466125488281,284.7781066894531,1.0,0.572586715221405,1.0,1.0,0.0,1.0,-3.0396647453308105,3.0396573543548584,7.4258905442547984e-06,2.3466246128082275,0.8997859358787537,0.8997859358787537,0.0,147.952880859375,143.0,31718.595703125,-0.0,2372.401123046875,1.0,281.558349609375,283.6352844238281,291.0601501464844,293.179931640625,293.1499938964844,293.1499938964844,281.25,36086.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587136268615723,1.0,0.0,0.0,3.656812906265259,3.656836986541748,8.922751248974237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.9453125,0.0,1541.40966796875,1895.4371337890625,0.0,3016.941162109375,0.906836748123169,1.0,0.0,3.0,1.0,0.0
12067500,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337890625,0.8357309699058533,0.3481951951980591,0.3160514831542969,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.9636451005935668,0.5261520743370056,0.5001038312911987,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315002441406,0.9990000128746032,0.6149119138717651,0.4202048182487488,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.8156029582023621,0.3219147622585296,0.3078286647796631,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374206542969,0.7162970900535583,0.2149620354175567,0.9816815257072448,284.6325378417969,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.23883056640625,284.6239624023437,1.0,0.5714148283004761,1.0,1.0,0.0,1.0,-3.032878398895264,3.0328710079193115,7.392607585643418e-06,2.341316938400269,0.8962331414222717,0.8962331414222717,0.0,147.38613891601562,143.0,32540.666015625,-0.0,2356.91552734375,1.0,281.3012084960937,283.451171875,291.06597900390625,293.2797546386719,293.1499938964844,293.1499938964844,281.25,36242.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679636120796204,1.0,0.0,0.0,3.651753187179565,3.651777267456055,8.898076089280949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.181640625,0.0,1536.9384765625,1895.4371337890625,0.0,3103.707275390625,0.905777633190155,1.0,0.0,3.0,1.0,0.0
12067560,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780334472656,0.8344889283180237,0.3469042778015136,0.314901053905487,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776672363281,0.9622357487678528,0.524455726146698,0.4985267221927643,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775756835937,0.9990000128746032,0.6156827807426453,0.42067351937294,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.578125,0.8147111535072327,0.3211319744586944,0.3071173131465912,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787353515625,0.7154603600502014,0.2143808156251907,0.979239284992218,284.5777893066406,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2294006347656,284.5760192871094,1.0,0.5705613493919373,1.0,1.0,0.0,1.0,-3.0263705253601074,3.026363134384156,7.360820745816454e-06,2.336252450942993,0.8931612372398376,0.8931612372398376,0.0,147.3159637451172,146.0,32573.771484375,-0.0,2344.645751953125,1.0,281.2577819824219,283.3976745605469,291.02178955078125,293.1888122558594,293.1499938964844,293.1499938964844,281.54998779296875,36376.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871624231338501,1.0,0.0,0.0,3.643611907958984,3.6436359882354736,8.858445426085382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.451171875,0.0,1528.88232421875,1895.4371337890625,0.0,3138.046142578125,0.904084086418152,1.0,0.0,3.0,1.0,0.0
12067620,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8326044082641602,0.3458982110023498,0.3135614395141601,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.95979505777359,0.5226721167564392,0.4963717460632324,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.9990000128746032,0.6186999082565308,0.4219331741333008,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8132283687591553,0.3205891251564026,0.3062941133975982,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.7140190005302429,0.2139184325933456,0.9761371612548828,284.7382507324219,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2266845703125,284.7391967773437,1.0,0.5698089599609375,1.0,1.0,0.0,1.0,-3.018954038619995,3.018946886062622,7.324390480789589e-06,2.330357789993286,0.8916442394256592,0.8916442394256592,0.0,147.53041076660156,149.0,31390.998046875,-0.0,2332.241943359375,1.0,281.5419311523437,283.6050109863281,290.88018798828125,292.9071960449219,293.1499938964844,293.1499938964844,281.8500061035156,36307.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528555035591125,1.0,0.0,0.0,3.6313977241516113,3.6314215660095215,8.799153761174239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.5068359375,0.0,1514.858642578125,1895.4371337890625,0.0,2962.022705078125,0.9013395309448242,1.0,0.0,3.0,1.0,0.0
12067680,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8326044082641602,0.3458982110023498,0.3135614395141601,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.95979505777359,0.5226721167564392,0.4963717460632324,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.9990000128746032,0.6186999082565308,0.4219331741333008,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8132283687591553,0.3205891251564026,0.3062941133975982,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.7140190005302429,0.2139184325933456,0.9761371612548828,284.7382507324219,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2266845703125,284.7391967773437,1.0,0.5698089599609375,1.0,1.0,0.0,1.0,-3.018954038619995,3.018946886062622,7.324390480789589e-06,2.330357789993286,0.8916442394256592,0.8916442394256592,0.0,147.53041076660156,149.0,31390.998046875,-0.0,2332.241943359375,1.0,281.5419311523437,283.6050109863281,290.88018798828125,292.9071960449219,293.1499938964844,293.1499938964844,281.8500061035156,36307.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528555035591125,1.0,0.0,0.0,3.6313977241516113,3.6314215660095215,8.799153761174239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.5068359375,0.0,1514.858642578125,1895.4371337890625,0.0,2962.022705078125,0.9013395309448242,1.0,0.0,3.0,1.0,0.0
12067740,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8322033882141113,0.3461931049823761,0.3136091828346252,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.958846390247345,0.5223680138587952,0.4958156645298004,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6234307289123535,0.4226509034633636,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8130460977554321,0.3211384415626526,0.3066019713878631,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7138751745223999,0.2143460214138031,0.9772001504898072,284.9283752441406,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.239501953125,284.9296569824219,1.0,0.5703532099723816,1.0,1.0,0.0,1.0,-3.0208451747894287,3.020838022232056,7.333311714319279e-06,2.331707715988159,0.8929390907287598,0.8929390907287598,0.0,147.8975067138672,152.0,30404.1875,-0.0,2337.58154296875,1.0,281.8414001464844,283.8421936035156,290.8346862792969,292.7742004394531,293.1499938964844,293.1499938964844,282.1499938964844,36119.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298364281654358,1.0,0.0,0.0,3.6262869834899902,3.626310825347901,8.774404136602243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.794921875,0.0,1507.834716796875,1895.4371337890625,0.0,2746.923095703125,0.9000763297080994,1.0,0.0,3.0,1.0,0.0
12067800,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8322033882141113,0.3461931049823761,0.3136091828346252,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.958846390247345,0.5223680138587952,0.4958156645298004,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6234307289123535,0.4226509034633636,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8130460977554321,0.3211384415626526,0.3066019713878631,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7138751745223999,0.2143460214138031,0.9772001504898072,284.9283752441406,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.239501953125,284.9296569824219,1.0,0.5703532099723816,1.0,1.0,0.0,1.0,-3.0208451747894287,3.020838022232056,7.333311714319279e-06,2.331707715988159,0.8929390907287598,0.8929390907287598,0.0,147.8975067138672,152.0,30404.1875,-0.0,2337.58154296875,1.0,281.8414001464844,283.8421936035156,290.8346862792969,292.7742004394531,293.1499938964844,293.1499938964844,282.1499938964844,36119.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298364281654358,1.0,0.0,0.0,3.6262869834899902,3.626310825347901,8.774404136602243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.794921875,0.0,1507.834716796875,1895.4371337890625,0.0,2746.923095703125,0.9000763297080994,1.0,0.0,3.0,1.0,0.0
12067860,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8321048021316528,0.3470638394355774,0.3142979145050049,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.9581591486930848,0.522786021232605,0.4960832297801971,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9990000128746032,0.6290925145149231,0.4237403869628906,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8132097721099854,0.3222928941249847,0.3075841665267944,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7142269015312195,0.2153441458940506,0.9811862707138062,285.1194763183594,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25897216796875,285.1207580566406,1.0,0.5719834566116333,1.0,1.0,0.0,1.0,-3.029271364212036,3.029263973236084,7.374154847639147e-06,2.3381588459014893,0.8967899680137634,0.8967899680137634,0.0,148.68441772460938,155.0,29471.181640625,-0.0,2357.0380859375,1.0,282.1413879394531,284.0787658691406,290.8265075683594,292.7016296386719,293.1499938964844,293.1499938964844,282.45001220703125,35882.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102701902389526,1.0,0.0,0.0,3.630003929138184,3.6300277709960938,8.792400763013575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.4521484375,0.0,1510.160888671875,1895.4371337890625,0.0,2565.681884765625,0.9007453322410583,1.0,0.0,3.0,1.0,0.0
12067920,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8321048021316528,0.3470638394355774,0.3142979145050049,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.9581591486930848,0.522786021232605,0.4960832297801971,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9990000128746032,0.6290925145149231,0.4237403869628906,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8132097721099854,0.3222928941249847,0.3075841665267944,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7142269015312195,0.2153441458940506,0.9811862707138062,285.1194763183594,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25897216796875,285.1207580566406,1.0,0.5719834566116333,1.0,1.0,0.0,1.0,-3.029271364212036,3.029263973236084,7.374154847639147e-06,2.3381588459014893,0.8967899680137634,0.8967899680137634,0.0,148.68441772460938,155.0,29471.181640625,-0.0,2357.0380859375,1.0,282.1413879394531,284.0787658691406,290.8265075683594,292.7016296386719,293.1499938964844,293.1499938964844,282.45001220703125,35882.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102701902389526,1.0,0.0,0.0,3.630003929138184,3.6300277709960938,8.792400763013575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.4521484375,0.0,1510.160888671875,1895.4371337890625,0.0,2565.681884765625,0.9007453322410583,1.0,0.0,3.0,1.0,0.0
12067980,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.8319836854934692,0.3483732938766479,0.3153867423534393,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.957363784313202,0.5237355828285217,0.4968673884868622,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.9990000128746032,0.6353739500045776,0.4254072904586792,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.8133863210678101,0.3238836526870727,0.3090022802352905,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.7147340178489685,0.2167601585388183,0.987180233001709,285.3387756347656,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2818603515625,285.3388977050781,1.0,0.5744755864143372,1.0,1.0,0.0,1.0,-3.04243278503418,3.0424253940582275,7.438314696628367e-06,2.3482937812805176,0.903753936290741,0.903753936290741,0.0,149.90625,158.0,28749.5390625,-0.0,2387.58203125,1.0,282.44158935546875,284.32623291015625,290.82501220703125,292.6531982421875,293.1499938964844,293.1499938964844,282.1499938964844,35600.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794847309589386,1.0,0.0,0.0,3.6440680027008057,3.644092082977295,8.860664024723519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.919921875,0.0,1523.594970703125,1895.4371337890625,0.0,2424.412109375,0.903698980808258,1.0,0.0,3.0,1.0,0.0
12068040,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.8319836854934692,0.3483732938766479,0.3153867423534393,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.957363784313202,0.5237355828285217,0.4968673884868622,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.9990000128746032,0.6353739500045776,0.4254072904586792,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.8133863210678101,0.3238836526870727,0.3090022802352905,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.7147340178489685,0.2167601585388183,0.987180233001709,285.3387756347656,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2818603515625,285.3388977050781,1.0,0.5744755864143372,1.0,1.0,0.0,1.0,-3.04243278503418,3.0424253940582275,7.438314696628367e-06,2.3482937812805176,0.903753936290741,0.903753936290741,0.0,149.90625,158.0,28749.5390625,-0.0,2387.58203125,1.0,282.44158935546875,284.32623291015625,290.82501220703125,292.6531982421875,293.1499938964844,293.1499938964844,282.1499938964844,35600.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794847309589386,1.0,0.0,0.0,3.6440680027008057,3.644092082977295,8.860664024723519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.919921875,0.0,1523.594970703125,1895.4371337890625,0.0,2424.412109375,0.903698980808258,1.0,0.0,3.0,1.0,0.0
12068100,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864624023437,0.8315063118934631,0.3484829366207123,0.3158435821533203,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.9564679265022278,0.5236867666244507,0.4971952736377716,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.9990000128746032,0.6377912163734436,0.426810085773468,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8131174445152283,0.3243677914142608,0.309703379869461,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.7147102952003479,0.2172825634479522,0.9903351664543152,285.1851501464844,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2859802246094,285.1762084960937,1.0,0.5759533047676086,1.0,1.0,0.0,1.0,-3.049701452255249,3.049694061279297,7.474034646293148e-06,2.353961229324341,0.9038525223731996,0.9038525223731996,0.0,150.7885284423828,158.0,29441.8671875,-0.0,2405.62744140625,1.0,282.1988830566406,284.1458740234375,290.9276428222656,292.89227294921875,293.1499938964844,293.1499938964844,282.1499938964844,35654.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059731721878052,1.0,0.0,0.0,3.650915145874024,3.6509392261505127,8.893993026504177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.275390625,0.0,1531.5985107421875,1895.4371337890625,0.0,2526.160888671875,0.9052013158798218,1.0,0.0,3.0,1.0,0.0
12068160,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.8296932578086853,0.347998172044754,0.3156591951847076,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.954014003276825,0.5230074524879456,0.4968383610248565,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9990000128746032,0.6392475366592407,0.4295668303966522,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8116394281387329,0.324406623840332,0.3099581897258758,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7135969400405884,0.21746526658535,0.9920182824134828,285.1289367675781,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2813720703125,285.1274108886719,1.0,0.5774030685424805,1.0,1.0,0.0,1.0,-3.054698944091797,3.0546915531158447,7.498708328057546e-06,2.357885360717773,0.904436469078064,0.904436469078064,0.0,152.15130615234375,161.0,29520.138671875,-0.0,2422.0185546875,1.0,282.1574401855469,284.0907897949219,290.9368591308594,292.8856506347656,293.1499938964844,293.1499938964844,281.8500061035156,35719.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148181438446045,1.0,0.0,0.0,3.655463457107544,3.655487537384033,8.916167075767589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.4384765625,0.0,1537.151123046875,1895.4371337890625,0.0,2607.632080078125,0.9062960743904114,1.0,0.0,3.0,1.0,0.0
12068220,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8242334127426147,0.3462271690368652,0.3144203126430511,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9467275142669678,0.5207107663154602,0.4950886368751526,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.6401700973510742,0.4370705783367157,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8067522048950195,0.32373046875,0.3096757233142853,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7094931602478027,0.2171643823385238,0.992251455783844,284.92706298828125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2593688964844,284.9256896972656,1.0,0.580089271068573,1.0,1.0,0.0,1.0,-3.0600740909576416,3.060066699981689,7.525312867073808e-06,2.362114906311035,0.9024666547775269,0.9024666547775269,0.0,155.5609130859375,164.0,30432.755859375,-0.0,2449.85009765625,1.0,281.8580627441406,283.84881591796875,290.9357604980469,292.96563720703125,293.1499938964844,293.1499938964844,281.54998779296875,35924.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378241658210754,1.0,0.0,0.0,3.658979415893554,3.659003496170044,8.933327535487479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.43896484375,0.0,1542.6124267578125,1895.4371337890625,0.0,2821.3935546875,0.907216250896454,1.0,0.0,3.0,1.0,0.0
12068280,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8242334127426147,0.3462271690368652,0.3144203126430511,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9467275142669678,0.5207107663154602,0.4950886368751526,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.6401700973510742,0.4370705783367157,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8067522048950195,0.32373046875,0.3096757233142853,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7094931602478027,0.2171643823385238,0.992251455783844,284.92706298828125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2593688964844,284.9256896972656,1.0,0.580089271068573,1.0,1.0,0.0,1.0,-3.0600740909576416,3.060066699981689,7.525312867073808e-06,2.362114906311035,0.9024666547775269,0.9024666547775269,0.0,155.5609130859375,164.0,30432.755859375,-0.0,2449.85009765625,1.0,281.8580627441406,283.84881591796875,290.9357604980469,292.96563720703125,293.1499938964844,293.1499938964844,281.54998779296875,35924.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378241658210754,1.0,0.0,0.0,3.658979415893554,3.659003496170044,8.933327535487479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.43896484375,0.0,1542.6124267578125,1895.4371337890625,0.0,2821.3935546875,0.907216250896454,1.0,0.0,3.0,1.0,0.0
12068340,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8176034688949585,0.3438646197319031,0.3125630915164947,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.9377788305282592,0.5176935791969299,0.4925520718097687,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.9990000128746032,0.639153242111206,0.4456126987934112,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.8004483580589294,0.3224281668663025,0.3087255656719208,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.7038582563400269,0.2162358611822128,0.9894309043884276,284.72564697265625,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.22882080078125,284.7239990234375,1.0,0.5823624134063721,1.0,1.0,0.0,1.0,-3.060537099838257,3.0605297088623047,7.527733487222576e-06,2.362532377243042,0.8978098630905151,0.8978098630905151,0.0,159.37991333007812,167.0,31286.73828125,-0.0,2470.6513671875,1.0,281.558349609375,283.6086120605469,290.8954467773437,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36177.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562185168266296,1.0,0.0,0.0,3.653117656707764,3.653141736984253,8.904727337721852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.49853515625,0.0,1537.9691162109375,1895.4371337890625,0.0,2993.544921875,0.9060749411582948,1.0,0.0,3.0,1.0,0.0
12068400,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8176034688949585,0.3438646197319031,0.3125630915164947,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.9377788305282592,0.5176935791969299,0.4925520718097687,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.9990000128746032,0.639153242111206,0.4456126987934112,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.8004483580589294,0.3224281668663025,0.3087255656719208,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.7038582563400269,0.2162358611822128,0.9894309043884276,284.72564697265625,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.22882080078125,284.7239990234375,1.0,0.5823624134063721,1.0,1.0,0.0,1.0,-3.060537099838257,3.0605297088623047,7.527733487222576e-06,2.362532377243042,0.8978098630905151,0.8978098630905151,0.0,159.37991333007812,167.0,31286.73828125,-0.0,2470.6513671875,1.0,281.558349609375,283.6086120605469,290.8954467773437,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36177.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562185168266296,1.0,0.0,0.0,3.653117656707764,3.653141736984253,8.904727337721852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.49853515625,0.0,1537.9691162109375,1895.4371337890625,0.0,2993.544921875,0.9060749411582948,1.0,0.0,3.0,1.0,0.0
