time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068460,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8111963272094727,0.3428940773010254,0.3114034533500671,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9288746118545532,0.5160520076751709,0.4906943142414093,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9960047602653505,0.6401616334915161,0.4476827085018158,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7942237854003906,0.3219611942768097,0.3081308901309967,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6981303095817566,0.215796485543251,0.987196922302246,284.8929443359375,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2172546386719,284.8939208984375,1.0,0.5840823650360107,1.0,1.0,0.0,1.0,-3.055999279022217,3.0559918880462646,7.505253961426206e-06,2.3589565753936768,0.898425281047821,0.898425281047821,0.0,163.33596801757812,170.0,30279.583984375,-0.0,2482.740234375,1.0,281.842041015625,283.822509765625,290.7418518066406,292.701416015625,293.1499938964844,293.1499938964844,282.1499938964844,36085.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401206135749817,1.0,0.0,0.0,3.649197578430176,3.649221420288086,8.885625675247866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.30224609375,0.0,1532.91259765625,1895.4371337890625,0.0,2842.841796875,0.9051647186279296,1.0,0.0,3.0,1.0,0.0
12068520,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8111963272094727,0.3428940773010254,0.3114034533500671,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9288746118545532,0.5160520076751709,0.4906943142414093,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9960047602653505,0.6401616334915161,0.4476827085018158,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7942237854003906,0.3219611942768097,0.3081308901309967,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6981303095817566,0.215796485543251,0.987196922302246,284.8929443359375,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2172546386719,284.8939208984375,1.0,0.5840823650360107,1.0,1.0,0.0,1.0,-3.055999279022217,3.0559918880462646,7.505253961426206e-06,2.3589565753936768,0.898425281047821,0.898425281047821,0.0,163.33596801757812,170.0,30279.583984375,-0.0,2482.740234375,1.0,281.842041015625,283.822509765625,290.7418518066406,292.701416015625,293.1499938964844,293.1499938964844,282.1499938964844,36085.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401206135749817,1.0,0.0,0.0,3.649197578430176,3.649221420288086,8.885625675247866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.30224609375,0.0,1532.91259765625,1895.4371337890625,0.0,2842.841796875,0.9051647186279296,1.0,0.0,3.0,1.0,0.0
12068580,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8084840178489685,0.3432554006576538,0.3115600645542145,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9247526526451112,0.5158854722976685,0.4903266429901123,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9946146607398988,0.6438630223274231,0.4499507844448089,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7917105555534363,0.322582870721817,0.3085721135139465,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.695857584476471,0.2162439078092575,0.98866468667984,285.0935974121094,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2261047363281,285.09881591796875,1.0,0.5861176252365112,1.0,1.0,0.0,1.0,-3.060749292373657,3.060741662979126,7.52831510908436e-06,2.362502336502075,0.9019790887832642,0.9019790887832642,0.0,165.71189880371094,173.0,29515.15234375,-0.0,2504.126220703125,1.0,282.1417541503906,284.06317138671875,290.6871032714844,292.5642395019531,293.1499938964844,293.1499938964844,281.8500061035156,35881.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181654810905457,1.0,0.0,0.0,3.652809381484986,3.6528334617614746,8.903224397727172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.84521484375,0.0,1535.4075927734375,1895.4371337890625,0.0,2638.582275390625,0.905844748020172,1.0,0.0,3.0,1.0,0.0
12068640,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8084840178489685,0.3432554006576538,0.3115600645542145,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9247526526451112,0.5158854722976685,0.4903266429901123,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9946146607398988,0.6438630223274231,0.4499507844448089,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7917105555534363,0.322582870721817,0.3085721135139465,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.695857584476471,0.2162439078092575,0.98866468667984,285.0935974121094,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2261047363281,285.09881591796875,1.0,0.5861176252365112,1.0,1.0,0.0,1.0,-3.060749292373657,3.060741662979126,7.52831510908436e-06,2.362502336502075,0.9019790887832642,0.9019790887832642,0.0,165.71189880371094,173.0,29515.15234375,-0.0,2504.126220703125,1.0,282.1417541503906,284.06317138671875,290.6871032714844,292.5642395019531,293.1499938964844,293.1499938964844,281.8500061035156,35881.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181654810905457,1.0,0.0,0.0,3.652809381484986,3.6528334617614746,8.903224397727172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.84521484375,0.0,1535.4075927734375,1895.4371337890625,0.0,2638.582275390625,0.905844748020172,1.0,0.0,3.0,1.0,0.0
12068700,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8073005676269531,0.343063473701477,0.3117123246192932,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9229642748832704,0.5154781937599182,0.4902729392051697,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9941079616546632,0.6452438831329346,0.4512326121330261,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7907049655914307,0.3227353692054748,0.3089309632778168,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6950202584266663,0.2164140343666076,0.9901294112205504,284.95123291015625,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2268371582031,284.9430236816406,1.0,0.5872942805290222,1.0,1.0,0.0,1.0,-3.0646066665649414,3.0645992755889893,7.547476798208663e-06,2.3655526638031006,0.900622546672821,0.900622546672821,0.0,166.88706970214844,173.0,30117.197265625,-0.0,2517.579833984375,1.0,281.8985595703125,283.88739013671875,290.782470703125,292.7887878417969,293.1499938964844,293.1499938964844,281.8500061035156,35954.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254531621932983,1.0,0.0,0.0,3.6538805961608887,3.653904676437378,8.908447171052103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.197265625,0.0,1537.1494140625,1895.4371337890625,0.0,2706.1611328125,0.9060721397399902,1.0,0.0,3.0,1.0,0.0
12068760,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8046707510948181,0.3423625230789184,0.3113228678703308,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9195349216461182,0.5145447850227356,0.4896569848060608,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9923925399780272,0.6459854245185852,0.4519544243812561,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7884508967399597,0.3225257098674774,0.3089388310909271,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6930567026138306,0.2163201421499252,0.9905239343643188,284.89898681640625,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2216186523437,284.8973999023437,1.0,0.588326096534729,1.0,1.0,0.0,1.0,-3.064756155014038,3.064748525619507,7.548395387857454e-06,2.3657445907592773,0.8997134566307068,0.8997134566307068,0.0,168.66131591796875,176.0,30177.68359375,-0.0,2527.13525390625,1.0,281.857666015625,283.83551025390625,290.79443359375,292.7802429199219,293.1499938964844,293.1499938964844,282.1499938964844,36029.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313308954238892,1.0,0.0,0.0,3.6526083946228014,3.652632474899292,8.902244417186012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.69287109375,0.0,1536.289794921875,1895.4371337890625,0.0,2760.838623046875,0.90586918592453,1.0,0.0,3.0,1.0,0.0
12068820,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8004284501075745,0.3420979082584381,0.31084144115448,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9139559864997864,0.513762354850769,0.4886737465858459,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.9898458123207092,0.6491159200668335,0.4538188278675079,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.784801185131073,0.3227634131908417,0.3090458512306213,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.6898534893989563,0.2165659517049789,0.99140202999115,285.08990478515625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2243347167969,285.09088134765625,1.0,0.5903363823890686,1.0,1.0,0.0,1.0,-3.06641149520874,3.066403865814209,7.556258424301632e-06,2.3668994903564453,0.9031034111976624,0.9031034111976624,0.0,171.72344970703125,179.0,29375.19921875,-0.0,2546.31396484375,1.0,282.14208984375,284.0596618652344,290.6913146972656,292.5823974609375,293.1499938964844,293.1499938964844,281.8500061035156,35864.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195763826370239,1.0,0.0,0.0,3.6566977500915527,3.656721830368042,8.922189067561703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.77490234375,0.0,1539.6171875,1895.4371337890625,0.0,2651.64501953125,0.9066985249519348,1.0,0.0,3.0,1.0,0.0
12068880,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8004284501075745,0.3420979082584381,0.31084144115448,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9139559864997864,0.513762354850769,0.4886737465858459,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.9898458123207092,0.6491159200668335,0.4538188278675079,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.784801185131073,0.3227634131908417,0.3090458512306213,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.6898534893989563,0.2165659517049789,0.99140202999115,285.08990478515625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2243347167969,285.09088134765625,1.0,0.5903363823890686,1.0,1.0,0.0,1.0,-3.06641149520874,3.066403865814209,7.556258424301632e-06,2.3668994903564453,0.9031034111976624,0.9031034111976624,0.0,171.72344970703125,179.0,29375.19921875,-0.0,2546.31396484375,1.0,282.14208984375,284.0596618652344,290.6913146972656,292.5823974609375,293.1499938964844,293.1499938964844,281.8500061035156,35864.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195763826370239,1.0,0.0,0.0,3.6566977500915527,3.656721830368042,8.922189067561703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.77490234375,0.0,1539.6171875,1895.4371337890625,0.0,2651.64501953125,0.9066985249519348,1.0,0.0,3.0,1.0,0.0
12068940,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7961398959159851,0.340949535369873,0.3103358149528503,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.90851092338562,0.51213139295578,0.4876917004585266,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9871293306350708,0.6509326100349426,0.4555960893630981,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7811614274978638,0.3224723041057586,0.309178739786148,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6866947412490845,0.2164773792028427,0.992547333240509,284.88446044921875,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.21728515625,284.8823547363281,1.0,0.5924062728881836,1.0,1.0,0.0,1.0,-3.068307638168335,3.068300247192383,7.565923624497373e-06,2.3684959411621094,0.9005405306816101,0.9005405306816101,0.0,174.9255828857422,182.0,30074.59765625,-0.0,2566.69091796875,1.0,281.85791015625,283.82745361328125,290.75927734375,292.74810791015625,293.1499938964844,293.1499938964844,281.54998779296875,36031.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343295454978943,1.0,0.0,0.0,3.656443119049072,3.6564671993255615,8.920947038859595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.771484375,0.0,1540.5821533203125,1895.4371337890625,0.0,2788.785400390625,0.9067271947860718,1.0,0.0,3.0,1.0,0.0
12069000,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7961398959159851,0.340949535369873,0.3103358149528503,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.90851092338562,0.51213139295578,0.4876917004585266,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9871293306350708,0.6509326100349426,0.4555960893630981,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7811614274978638,0.3224723041057586,0.309178739786148,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6866947412490845,0.2164773792028427,0.992547333240509,284.88446044921875,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.21728515625,284.8823547363281,1.0,0.5924062728881836,1.0,1.0,0.0,1.0,-3.068307638168335,3.068300247192383,7.565923624497373e-06,2.3684959411621094,0.9005405306816101,0.9005405306816101,0.0,174.9255828857422,182.0,30074.59765625,-0.0,2566.69091796875,1.0,281.85791015625,283.82745361328125,290.75927734375,292.74810791015625,293.1499938964844,293.1499938964844,281.54998779296875,36031.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343295454978943,1.0,0.0,0.0,3.656443119049072,3.6564671993255615,8.920947038859595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.771484375,0.0,1540.5821533203125,1895.4371337890625,0.0,2788.785400390625,0.9067271947860718,1.0,0.0,3.0,1.0,0.0
12069060,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7893475294113159,0.3386920690536499,0.3086723387241363,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.900785267353058,0.5092813968658447,0.4854226112365722,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.9820106625556946,0.6513132452964783,0.4561724960803985,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7753084301948547,0.3212648928165436,0.3084000051021576,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.6813952922821045,0.2156438082456588,0.9903960824012756,284.6795654296875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1990966796875,284.6777038574219,1.0,0.5938361883163452,1.0,1.0,0.0,1.0,-3.060758113861084,3.0607504844665527,7.528869446105091e-06,2.362723588943481,0.8952459096908569,0.8952459096908569,0.0,179.1238555908203,185.0,30870.123046875,-0.0,2574.15673828125,1.0,281.5583801269531,283.5849304199219,290.75567626953125,292.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,36273.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523076176643372,1.0,0.0,0.0,3.6470136642456055,3.647037744522095,8.874994250618329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.59619140625,0.0,1531.8936767578125,1895.4371337890625,0.0,2956.88916015625,0.9047781229019164,1.0,0.0,3.0,1.0,0.0
12069120,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7893475294113159,0.3386920690536499,0.3086723387241363,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.900785267353058,0.5092813968658447,0.4854226112365722,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.9820106625556946,0.6513132452964783,0.4561724960803985,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7753084301948547,0.3212648928165436,0.3084000051021576,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.6813952922821045,0.2156438082456588,0.9903960824012756,284.6795654296875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1990966796875,284.6777038574219,1.0,0.5938361883163452,1.0,1.0,0.0,1.0,-3.060758113861084,3.0607504844665527,7.528869446105091e-06,2.362723588943481,0.8952459096908569,0.8952459096908569,0.0,179.1238555908203,185.0,30870.123046875,-0.0,2574.15673828125,1.0,281.5583801269531,283.5849304199219,290.75567626953125,292.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,36273.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523076176643372,1.0,0.0,0.0,3.6470136642456055,3.647037744522095,8.874994250618329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.59619140625,0.0,1531.8936767578125,1895.4371337890625,0.0,2956.88916015625,0.9047781229019164,1.0,0.0,3.0,1.0,0.0
12069180,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7843999266624451,0.3377276062965393,0.3075005114078522,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8951205611228943,0.5076609253883362,0.4835769236087799,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9785178303718568,0.6535083651542664,0.4573326706886291,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7709906101226807,0.3207956254482269,0.3077887892723083,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6773815155029297,0.2152660638093948,0.98832505941391,284.84771728515625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962280273437,284.8492736816406,1.0,0.5950332880020142,1.0,1.0,0.0,1.0,-3.055288076400757,3.0552806854248047,7.501554136979394e-06,2.3583202362060547,0.8952495455741882,0.8952495455741882,0.0,182.35194396972656,188.0,29868.5078125,-0.0,2580.521240234375,1.0,281.8419189453125,283.7997436523437,290.60943603515625,292.5405578613281,293.1499938964844,293.1499938964844,282.1499938964844,36171.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368269205093384,1.0,0.0,0.0,3.639827489852905,3.639851331710816,8.840053169478779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.189453125,0.0,1523.159423828125,1895.4371337890625,0.0,2812.083984375,0.9031317830085754,1.0,0.0,3.0,1.0,0.0
12069240,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7843999266624451,0.3377276062965393,0.3075005114078522,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8951205611228943,0.5076609253883362,0.4835769236087799,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9785178303718568,0.6535083651542664,0.4573326706886291,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7709906101226807,0.3207956254482269,0.3077887892723083,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6773815155029297,0.2152660638093948,0.98832505941391,284.84771728515625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962280273437,284.8492736816406,1.0,0.5950332880020142,1.0,1.0,0.0,1.0,-3.055288076400757,3.0552806854248047,7.501554136979394e-06,2.3583202362060547,0.8952495455741882,0.8952495455741882,0.0,182.35194396972656,188.0,29868.5078125,-0.0,2580.521240234375,1.0,281.8419189453125,283.7997436523437,290.60943603515625,292.5405578613281,293.1499938964844,293.1499938964844,282.1499938964844,36171.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368269205093384,1.0,0.0,0.0,3.639827489852905,3.639851331710816,8.840053169478779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.189453125,0.0,1523.159423828125,1895.4371337890625,0.0,2812.083984375,0.9031317830085754,1.0,0.0,3.0,1.0,0.0
12069300,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7831966876983643,0.3378215432167053,0.3074229955673218,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.893587589263916,0.5074705481529236,0.4832126796245575,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9779689908027648,0.6553393602371216,0.4584238231182098,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7699569463729858,0.3210063278675079,0.3078650832176208,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6764400601387024,0.2154269069433212,0.9886311888694764,285.01666259765625,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2010192871094,285.02606201171875,1.0,0.5958290100097656,1.0,1.0,0.0,1.0,-3.056522846221924,3.0565152168273926,7.5074567575939e-06,2.359205484390259,0.8973297476768494,0.8973297476768494,0.0,183.4248962402344,188.0,29207.447265625,-0.0,2588.488037109375,1.0,282.0982666015625,283.99578857421875,290.5457458496094,292.3687438964844,293.1499938964844,293.1499938964844,282.1499938964844,36041.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234276175498962,1.0,0.0,0.0,3.6392691135406494,3.63929295539856,8.837341738399118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.193359375,0.0,1521.570068359375,1895.4371337890625,0.0,2687.35302734375,0.9029669165611268,1.0,0.0,3.0,1.0,0.0
12069360,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7827937602996826,0.3382014632225036,0.3077102601528168,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8928734064102173,0.5076087713241577,0.4832663834095001,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9781872630119324,0.6575074195861816,0.4598819315433502,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7696437239646912,0.3214759230613708,0.3082435131072998,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.6762052774429321,0.2158118337392807,0.990074634552002,285.074951171875,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2089538574219,285.0765380859375,1.0,0.5968460440635681,1.0,1.0,0.0,1.0,-3.060871124267578,3.060863733291626,7.528718015237246e-06,2.362513542175293,0.8987953066825867,0.8987953066825867,0.0,184.1936950683593,191.0,29162.4296875,-0.0,2600.865478515625,1.0,282.1420288085937,284.052734375,290.5583801269531,292.41650390625,293.1499938964844,293.1499938964844,282.45001220703125,35931.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159618973731995,1.0,0.0,0.0,3.641567707061768,3.641591787338257,8.848508628034324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.2822265625,0.0,1523.2984619140625,1895.4371337890625,0.0,2618.200439453125,0.9033652544021606,1.0,0.0,3.0,1.0,0.0
12069420,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.782562255859375,0.3393896520137787,0.308680385351181,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.8920423984527588,0.5084174275398254,0.483895480632782,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.9790797829627992,0.6623335480690002,0.4631300866603851,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.7696134448051453,0.3228654563426971,0.3094468712806701,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.6764193177223206,0.217001587152481,0.9949455261230468,285.3024597167969,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281494140625,285.3041381835937,1.0,0.5994134545326233,1.0,1.0,0.0,1.0,-3.0739951133728027,3.0739874839782715,7.59334170652437e-06,2.3726115226745605,0.9053875207901,0.9053875207901,0.0,185.7108459472656,194.0,28525.6640625,-0.0,2634.1943359375,1.0,282.4415588378906,284.3041381835937,290.5521240234375,292.3619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35649.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990550994873047,1.0,0.0,0.0,3.653864622116089,3.653888463973999,8.908368727134075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.2802734375,0.0,1534.8470458984375,1895.4371337890625,0.0,2462.788818359375,0.9059248566627502,1.0,0.0,3.0,1.0,0.0
12069480,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.782562255859375,0.3393896520137787,0.308680385351181,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.8920423984527588,0.5084174275398254,0.483895480632782,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.9790797829627992,0.6623335480690002,0.4631300866603851,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.7696134448051453,0.3228654563426971,0.3094468712806701,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.6764193177223206,0.217001587152481,0.9949455261230468,285.3024597167969,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281494140625,285.3041381835937,1.0,0.5994134545326233,1.0,1.0,0.0,1.0,-3.0739951133728027,3.0739874839782715,7.59334170652437e-06,2.3726115226745605,0.9053875207901,0.9053875207901,0.0,185.7108459472656,194.0,28525.6640625,-0.0,2634.1943359375,1.0,282.4415588378906,284.3041381835937,290.5521240234375,292.3619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35649.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990550994873047,1.0,0.0,0.0,3.653864622116089,3.653888463973999,8.908368727134075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.2802734375,0.0,1534.8470458984375,1895.4371337890625,0.0,2462.788818359375,0.9059248566627502,1.0,0.0,3.0,1.0,0.0
12069540,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.7799948453903198,0.3388732075691223,0.3088618218898773,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.8888524174690247,0.5075751543045044,0.483785480260849,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9775092601776124,0.6646773815155029,0.4654098749160766,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.767662763595581,0.323211669921875,0.3102669417858124,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6749635338783264,0.2175140380859375,0.9990585446357728,285.0950012207031,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2262878417969,285.09326171875,1.0,0.602151095867157,1.0,1.0,0.0,1.0,-3.082768678665161,3.08276104927063,7.637295311724301e-06,2.3796114921569824,0.9056391716003418,0.9056391716003418,0.0,188.62527465820312,197.0,29254.22265625,-0.0,2666.5927734375,1.0,282.1579284667969,284.070068359375,290.6665344238281,292.5956115722656,293.1499938964844,293.1499938964844,281.8500061035156,35768.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184114694595337,1.0,0.0,0.0,3.663383960723877,3.663408041000366,8.954846748565615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.15283203125,0.0,1546.3736572265625,1895.4371337890625,0.0,2640.858642578125,0.9081028699874878,1.0,0.0,3.0,1.0,0.0
12069600,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.7799948453903198,0.3388732075691223,0.3088618218898773,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.8888524174690247,0.5075751543045044,0.483785480260849,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9775092601776124,0.6646773815155029,0.4654098749160766,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.767662763595581,0.323211669921875,0.3102669417858124,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6749635338783264,0.2175140380859375,0.9990585446357728,285.0950012207031,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2262878417969,285.09326171875,1.0,0.602151095867157,1.0,1.0,0.0,1.0,-3.082768678665161,3.08276104927063,7.637295311724301e-06,2.3796114921569824,0.9056391716003418,0.9056391716003418,0.0,188.62527465820312,197.0,29254.22265625,-0.0,2666.5927734375,1.0,282.1579284667969,284.070068359375,290.6665344238281,292.5956115722656,293.1499938964844,293.1499938964844,281.8500061035156,35768.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184114694595337,1.0,0.0,0.0,3.663383960723877,3.663408041000366,8.954846748565615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.15283203125,0.0,1546.3736572265625,1895.4371337890625,0.0,2640.858642578125,0.9081028699874878,1.0,0.0,3.0,1.0,0.0
12069660,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7739760875701904,0.3367714881896972,0.3074364364147186,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8821544647216797,0.5049952268600464,0.481884241104126,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9723712801933287,0.6649478673934937,0.4660090804100036,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7626529932022095,0.3222430646419525,0.3098058998584747,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6705278754234314,0.2169563770294189,0.9985227584838868,284.8602905273437,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076110839844,284.8583068847656,1.0,0.6040924787521362,1.0,1.0,0.0,1.0,-3.0783028602600098,3.0782952308654785,7.61548744776519e-06,2.376291036605835,0.9025023579597472,0.9025023579597472,0.0,193.10821533203125,200.0,29892.416015625,-0.0,2681.39794921875,1.0,281.8582763671875,283.8119812011719,290.6636657714844,292.66241455078125,293.1499938964844,293.1499938964844,281.54998779296875,36006.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405392169952393,1.0,0.0,0.0,3.663923740386963,3.6639480590820312,8.957486556937511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.70703125,0.0,1548.766845703125,1895.4371337890625,0.0,2846.75341796875,0.9083767533302308,1.0,0.0,3.0,1.0,0.0
12069720,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7739760875701904,0.3367714881896972,0.3074364364147186,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8821544647216797,0.5049952268600464,0.481884241104126,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9723712801933287,0.6649478673934937,0.4660090804100036,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7626529932022095,0.3222430646419525,0.3098058998584747,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6705278754234314,0.2169563770294189,0.9985227584838868,284.8602905273437,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076110839844,284.8583068847656,1.0,0.6040924787521362,1.0,1.0,0.0,1.0,-3.0783028602600098,3.0782952308654785,7.61548744776519e-06,2.376291036605835,0.9025023579597472,0.9025023579597472,0.0,193.10821533203125,200.0,29892.416015625,-0.0,2681.39794921875,1.0,281.8582763671875,283.8119812011719,290.6636657714844,292.66241455078125,293.1499938964844,293.1499938964844,281.54998779296875,36006.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405392169952393,1.0,0.0,0.0,3.663923740386963,3.6639480590820312,8.957486556937511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.70703125,0.0,1548.766845703125,1895.4371337890625,0.0,2846.75341796875,0.9083767533302308,1.0,0.0,3.0,1.0,0.0
12069780,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.7670807838439941,0.3339873254299164,0.3052619397640228,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.8745709657669067,0.5015780329704285,0.4790432155132293,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.9660764336586,0.6643099188804626,0.465847760438919,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7567775249481201,0.3205558359622955,0.3085633218288421,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.6650729775428772,0.2157292664051056,0.9946474432945251,284.6322631835937,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.63037109375,1.0,0.6051740646362305,1.0,1.0,0.0,1.0,-3.065932512283325,3.065924882888794,7.554490366601385e-06,2.3667781352996826,0.8963567614555359,0.8963567614555359,0.0,197.79669189453125,203.0,30514.41015625,-0.0,2681.75341796875,1.0,281.5582275390625,283.55792236328125,290.6188049316406,292.6616516113281,293.1499938964844,293.1499938964844,281.8500061035156,36299.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567249774932861,1.0,0.0,0.0,3.6535892486572266,3.653613567352295,8.907026654014771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.80615234375,0.0,1539.405029296875,1895.4371337890625,0.0,2998.2939453125,0.9062618613243104,1.0,0.0,3.0,1.0,0.0
12069840,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.7670807838439941,0.3339873254299164,0.3052619397640228,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.8745709657669067,0.5015780329704285,0.4790432155132293,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.9660764336586,0.6643099188804626,0.465847760438919,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7567775249481201,0.3205558359622955,0.3085633218288421,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.6650729775428772,0.2157292664051056,0.9946474432945251,284.6322631835937,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.63037109375,1.0,0.6051740646362305,1.0,1.0,0.0,1.0,-3.065932512283325,3.065924882888794,7.554490366601385e-06,2.3667781352996826,0.8963567614555359,0.8963567614555359,0.0,197.79669189453125,203.0,30514.41015625,-0.0,2681.75341796875,1.0,281.5582275390625,283.55792236328125,290.6188049316406,292.6616516113281,293.1499938964844,293.1499938964844,281.8500061035156,36299.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567249774932861,1.0,0.0,0.0,3.6535892486572266,3.653613567352295,8.907026654014771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.80615234375,0.0,1539.405029296875,1895.4371337890625,0.0,2998.2939453125,0.9062618613243104,1.0,0.0,3.0,1.0,0.0
12069900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.7641359567642212,0.3331154882907867,0.3042526543140411,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.8712967038154602,0.5003520250320435,0.477660596370697,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.9634022116661072,0.6647430658340454,0.4658654332160949,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.754239022731781,0.3199929594993591,0.3079158961772918,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.662654459476471,0.2152708023786544,0.99236798286438,284.7702331542969,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1781616210937,284.7787475585937,1.0,0.6055187582969666,1.0,1.0,0.0,1.0,-3.0595521926879883,3.059544563293457,7.522835403506178e-06,2.361749649047852,0.8964592814445496,0.8964592814445496,0.0,199.78375244140625,203.0,29734.265625,-0.0,2679.68115234375,1.0,281.8013000488281,283.7302551269531,290.4984741210937,292.3979187011719,293.1499938964844,293.1499938964844,281.8500061035156,36256.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846535325050354,1.0,0.0,0.0,3.648341178894043,3.648365259170532,8.881456778908614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.7900390625,0.0,1533.2435302734375,1895.4371337890625,0.0,2902.831298828125,0.9051247835159302,1.0,0.0,3.0,1.0,0.0
12069960,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7625467777252197,0.3328297734260559,0.3038393855094909,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8693946003913879,0.4997349381446838,0.4769033193588257,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.962248921394348,0.6659384369850159,0.4665299952030182,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7528497576713562,0.3198611438274383,0.307675838470459,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6613107323646545,0.2151389718055725,0.991402804851532,284.8231506347656,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.17901611328125,284.82440185546875,1.0,0.6060118079185486,1.0,1.0,0.0,1.0,-3.0574867725372314,3.05747938156128,7.512433967349352e-06,2.360050916671753,0.8961873650550842,0.8961873650550842,0.0,201.0579376220703,206.0,29640.0546875,-0.0,2682.30615234375,1.0,281.8427734375,283.783203125,290.46636962890625,292.3806457519531,293.1499938964844,293.1499938964844,282.1499938964844,36195.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382334113121033,1.0,0.0,0.0,3.645357847213745,3.6453819274902335,8.866937264428998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.0908203125,0.0,1529.4678955078125,1895.4371337890625,0.0,2825.214599609375,0.9043843150138856,1.0,0.0,3.0,1.0,0.0
12070020,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7612898349761963,0.333218902349472,0.3039767742156982,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.867567241191864,0.4995883703231811,0.4765030741691589,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9620389938354492,0.6694849729537964,0.4687796235084533,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7518048286437988,0.3204409182071686,0.308025449514389,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6603579521179199,0.2155853360891342,0.9926379919052124,285.04754638671875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0491943359375,1.0,0.6075541377067566,1.0,1.0,0.0,1.0,-3.061769723892212,3.0617620944976807,7.53324502511532e-06,2.3632516860961914,0.8993532657623291,0.8993532657623291,0.0,202.7505340576172,209.0,28919.521484375,-0.0,2699.523193359375,1.0,282.1415710449219,284.033935546875,290.4231872558594,292.2634582519531,293.1499938964844,293.1499938964844,282.45001220703125,35965.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159467577934265,1.0,0.0,0.0,3.645890474319458,3.645914316177368,8.869528187460674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.71240234375,0.0,1528.34130859375,1895.4371337890625,0.0,2618.060546875,0.9043547511100768,1.0,0.0,3.0,1.0,0.0
12070080,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7612898349761963,0.333218902349472,0.3039767742156982,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.867567241191864,0.4995883703231811,0.4765030741691589,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9620389938354492,0.6694849729537964,0.4687796235084533,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7518048286437988,0.3204409182071686,0.308025449514389,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6603579521179199,0.2155853360891342,0.9926379919052124,285.04754638671875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0491943359375,1.0,0.6075541377067566,1.0,1.0,0.0,1.0,-3.061769723892212,3.0617620944976807,7.53324502511532e-06,2.3632516860961914,0.8993532657623291,0.8993532657623291,0.0,202.7505340576172,209.0,28919.521484375,-0.0,2699.523193359375,1.0,282.1415710449219,284.033935546875,290.4231872558594,292.2634582519531,293.1499938964844,293.1499938964844,282.45001220703125,35965.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159467577934265,1.0,0.0,0.0,3.645890474319458,3.645914316177368,8.869528187460674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.71240234375,0.0,1528.34130859375,1895.4371337890625,0.0,2618.060546875,0.9043547511100768,1.0,0.0,3.0,1.0,0.0
12070140,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.7611483931541443,0.3342989087104797,0.3048501908779144,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.8668914437294006,0.5002861022949219,0.4770275354385376,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.9629265666007996,0.6737406253814697,0.4716556072235107,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.7518435120582581,0.321730762720108,0.3091338872909546,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.6606007814407349,0.2166929394006729,0.9971190094947816,285.2746887207031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.20819091796875,285.2763366699219,1.0,0.6098844408988953,1.0,1.0,0.0,1.0,-3.0736212730407715,3.07361364364624,7.591644134663511e-06,2.372385263442993,0.9055755138397216,0.9055755138397216,0.0,204.20155334472656,212.0,28262.2109375,-0.0,2730.426025390625,1.0,282.44158935546875,284.28546142578125,290.4212951660156,292.2127685546875,293.1499938964844,293.1499938964844,282.1499938964844,35687.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982177138328552,1.0,0.0,0.0,3.656795501708984,3.6568195819854736,8.922665983845945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.2548828125,0.0,1538.396240234375,1895.4371337890625,0.0,2455.140869140625,0.9066064953804016,1.0,0.0,3.0,1.0,0.0
12070200,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.7611483931541443,0.3342989087104797,0.3048501908779144,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.8668914437294006,0.5002861022949219,0.4770275354385376,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.9629265666007996,0.6737406253814697,0.4716556072235107,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.7518435120582581,0.321730762720108,0.3091338872909546,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.6606007814407349,0.2166929394006729,0.9971190094947816,285.2746887207031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.20819091796875,285.2763366699219,1.0,0.6098844408988953,1.0,1.0,0.0,1.0,-3.0736212730407715,3.07361364364624,7.591644134663511e-06,2.372385263442993,0.9055755138397216,0.9055755138397216,0.0,204.20155334472656,212.0,28262.2109375,-0.0,2730.426025390625,1.0,282.44158935546875,284.28546142578125,290.4212951660156,292.2127685546875,293.1499938964844,293.1499938964844,282.1499938964844,35687.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982177138328552,1.0,0.0,0.0,3.656795501708984,3.6568195819854736,8.922665983845945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.2548828125,0.0,1538.396240234375,1895.4371337890625,0.0,2455.140869140625,0.9066064953804016,1.0,0.0,3.0,1.0,0.0
12070260,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7589755058288574,0.3336819410324096,0.3049418032169342,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8641776442527771,0.4993489980697632,0.4768256843090057,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9611896276474,0.675293505191803,0.4734275341033935,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7502363920211792,0.3219673335552215,0.3098544478416443,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6594223976135254,0.2171294391155243,1.0008937120437622,285.06597900390625,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049865722656,285.0641784667969,1.0,0.6123963594436646,1.0,1.0,0.0,1.0,-3.081039905548096,3.0810322761535645,7.628931598446798e-06,2.3783605098724365,0.9054314494132996,0.9054314494132996,0.0,207.08908081054688,215.0,28969.1875,-0.0,2760.262451171875,1.0,282.15789794921875,284.0507507324219,290.54034423828125,292.4499816894531,293.1499938964844,293.1499938964844,281.8500061035156,35809.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173431158065796,1.0,0.0,0.0,3.664806365966797,3.664830684661865,8.961802677731612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.8056640625,0.0,1548.2728271484375,1895.4371337890625,0.0,2630.972900390625,0.9084490537643432,1.0,0.0,3.0,1.0,0.0
