time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070320,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7589755058288574,0.3336819410324096,0.3049418032169342,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8641776442527771,0.4993489980697632,0.4768256843090057,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9611896276474,0.675293505191803,0.4734275341033935,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7502363920211792,0.3219673335552215,0.3098544478416443,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6594223976135254,0.2171294391155243,1.0008937120437622,285.06597900390625,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049865722656,285.0641784667969,1.0,0.6123963594436646,1.0,1.0,0.0,1.0,-3.081039905548096,3.0810322761535645,7.628931598446798e-06,2.3783605098724365,0.9054314494132996,0.9054314494132996,0.0,207.08908081054688,215.0,28969.1875,-0.0,2760.262451171875,1.0,282.15789794921875,284.0507507324219,290.54034423828125,292.4499816894531,293.1499938964844,293.1499938964844,281.8500061035156,35809.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173431158065796,1.0,0.0,0.0,3.664806365966797,3.664830684661865,8.961802677731612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.8056640625,0.0,1548.2728271484375,1895.4371337890625,0.0,2630.972900390625,0.9084490537643432,1.0,0.0,3.0,1.0,0.0
12070380,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7537997364997864,0.3314727246761322,0.3034238517284393,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8584368228912354,0.4966773390769958,0.4748401939868927,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.955776572227478,0.674652636051178,0.4734156429767608,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7459862232208252,0.3208858966827392,0.3092890977859497,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.655651867389679,0.2164994478225708,1.0000371932983398,284.8299255371094,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18536376953125,284.827880859375,1.0,0.6141223907470703,1.0,1.0,0.0,1.0,-3.07511568069458,3.075108051300049,7.599978289363207e-06,2.373936414718628,0.9018810391426086,0.9018810391426086,0.0,211.5493927001953,218.0,29583.90625,-0.0,2771.901611328125,1.0,281.8582763671875,283.7919921875,290.5406494140625,292.51904296875,293.1499938964844,293.1499938964844,281.54998779296875,36050.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394644260406494,1.0,0.0,0.0,3.663720369338989,3.66374444961548,8.956491797107446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.60107421875,0.0,1548.8692626953125,1895.4371337890625,0.0,2836.7119140625,0.9083611965179444,1.0,0.0,3.0,1.0,0.0
12070440,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7537997364997864,0.3314727246761322,0.3034238517284393,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8584368228912354,0.4966773390769958,0.4748401939868927,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.955776572227478,0.674652636051178,0.4734156429767608,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7459862232208252,0.3208858966827392,0.3092890977859497,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.655651867389679,0.2164994478225708,1.0000371932983398,284.8299255371094,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18536376953125,284.827880859375,1.0,0.6141223907470703,1.0,1.0,0.0,1.0,-3.07511568069458,3.075108051300049,7.599978289363207e-06,2.373936414718628,0.9018810391426086,0.9018810391426086,0.0,211.5493927001953,218.0,29583.90625,-0.0,2771.901611328125,1.0,281.8582763671875,283.7919921875,290.5406494140625,292.51904296875,293.1499938964844,293.1499938964844,281.54998779296875,36050.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394644260406494,1.0,0.0,0.0,3.663720369338989,3.66374444961548,8.956491797107446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.60107421875,0.0,1548.8692626953125,1895.4371337890625,0.0,2836.7119140625,0.9083611965179444,1.0,0.0,3.0,1.0,0.0
12070500,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.7509301900863647,0.3300884366035461,0.3023963868618011,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539611816406,0.855282187461853,0.4950021505355835,0.473506212234497,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528015136719,0.9526636004447936,0.6739389300346375,0.4731317162513733,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564025878906,0.7435676455497742,0.3200584650039673,0.3087182641029358,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.6534231901168823,0.2159220278263092,0.9983693361282348,284.6543884277344,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1737670898437,284.6444091796875,1.0,0.6146725416183472,1.0,1.0,0.0,1.0,-3.0692477226257324,3.069240093231201,7.571090009150794e-06,2.369443416595459,0.8982054591178894,0.8982054591178894,0.0,213.8482360839844,218.0,30158.54296875,-0.0,2772.287841796875,1.0,281.6011047363281,283.591796875,290.5490417480469,292.6188659667969,293.1499938964844,293.1499938964844,281.54998779296875,36215.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509570956230164,1.0,0.0,0.0,3.659237384796143,3.659261465072632,8.934586048781057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.29345703125,0.0,1545.0877685546875,1895.4371337890625,0.0,2944.236083984375,0.9074260592460632,1.0,0.0,3.0,1.0,0.0
12070560,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5913391113281,0.7478111982345581,0.3285426795482635,0.3011382818222046,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909118652344,0.8518864512443542,0.4931323528289795,0.4718992412090301,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.9491665959358216,0.6729879379272461,0.4725773632526397,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914001464844,0.7409157752990723,0.3190653622150421,0.3079344630241394,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920715332031,0.6509403586387634,0.2151892185211181,0.9958341717720032,284.59100341796875,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1610412597656,284.5889892578125,1.0,0.6149953603744507,1.0,1.0,0.0,1.0,-3.061149835586548,3.0611422061920166,7.5312582339392975e-06,2.363219976425171,0.8951270580291748,0.8951270580291748,0.0,216.22618103027344,221.0,30117.146484375,-0.0,2768.657470703125,1.0,281.5578308105469,283.53271484375,290.4974060058594,292.5163269042969,293.1499938964844,293.1499938964844,281.8500061035156,36356.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554691672325134,1.0,0.0,0.0,3.651367664337158,3.651391744613648,8.896197414287599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.95166015625,0.0,1537.358642578125,1895.4371337890625,0.0,2986.52001953125,0.905803084373474,1.0,0.0,3.0,1.0,0.0
12070620,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7438258528709412,0.3272651135921478,0.2995963394641876,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.847365140914917,0.491175889968872,0.4696437418460846,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.9450177550315856,0.6736733317375183,0.4725807309150696,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7374621033668518,0.3182585537433624,0.3069330751895904,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.647646963596344,0.214533731341362,0.9922664761543274,284.78875732421875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.79010009765625,1.0,0.6156244277954102,1.0,1.0,0.0,1.0,-3.051079750061035,3.051072359085083,7.481342890969245e-06,2.355257272720337,0.8945944309234619,0.8945944309234619,0.0,219.47384643554688,209.0,29280.498046875,-0.0,2765.677734375,1.0,281.84197998046875,283.7607421875,290.3463134765625,292.2370300292969,293.1499938964844,293.1499938964844,282.1499938964844,36248.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363389372825623,1.0,0.0,0.0,3.641201496124268,3.641225576400757,8.846729429023981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.51123046875,0.0,1525.2554931640625,1895.4371337890625,0.0,2807.52978515625,0.903492510318756,1.0,0.0,3.0,1.0,0.0
12070680,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7438258528709412,0.3272651135921478,0.2995963394641876,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.847365140914917,0.491175889968872,0.4696437418460846,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.9450177550315856,0.6736733317375183,0.4725807309150696,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7374621033668518,0.3182585537433624,0.3069330751895904,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.647646963596344,0.214533731341362,0.9922664761543274,284.78875732421875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.79010009765625,1.0,0.6156244277954102,1.0,1.0,0.0,1.0,-3.051079750061035,3.051072359085083,7.481342890969245e-06,2.355257272720337,0.8945944309234619,0.8945944309234619,0.0,219.47384643554688,209.0,29280.498046875,-0.0,2765.677734375,1.0,281.84197998046875,283.7607421875,290.3463134765625,292.2370300292969,293.1499938964844,293.1499938964844,282.1499938964844,36248.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363389372825623,1.0,0.0,0.0,3.641201496124268,3.641225576400757,8.846729429023981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.51123046875,0.0,1525.2554931640625,1895.4371337890625,0.0,2807.52978515625,0.903492510318756,1.0,0.0,3.0,1.0,0.0
12070740,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7473765015602112,0.3275547921657562,0.2993932366371155,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8512150049209595,0.4909144341945648,0.4688778817653656,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9516249895095824,0.6763345003128052,0.4740195572376251,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7410774230957031,0.318730890750885,0.3069241344928741,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.650976836681366,0.2149289846420288,0.9920418858528136,285.0113525390625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634216308594,285.0128479003906,1.0,0.6126126050949097,1.0,1.0,0.0,1.0,-3.051356554031372,3.05134916305542,7.482594810426235e-06,2.355426549911499,0.8972703814506531,0.8972703814506531,0.0,214.5926513671875,197.0,28514.52734375,-0.0,2740.822509765625,1.0,282.1415100097656,284.0105895996094,290.3040466308594,292.1189880371094,293.1499938964844,293.1499938964844,282.45001220703125,36018.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132634162902832,1.0,0.0,0.0,3.639761209487915,3.639785289764404,8.839732004162215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.0810546875,0.0,1521.9464111328125,1895.4371337890625,0.0,2593.27783203125,0.9030210375785828,1.0,0.0,3.0,1.0,0.0
12070800,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7473765015602112,0.3275547921657562,0.2993932366371155,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8512150049209595,0.4909144341945648,0.4688778817653656,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9516249895095824,0.6763345003128052,0.4740195572376251,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7410774230957031,0.318730890750885,0.3069241344928741,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.650976836681366,0.2149289846420288,0.9920418858528136,285.0113525390625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634216308594,285.0128479003906,1.0,0.6126126050949097,1.0,1.0,0.0,1.0,-3.051356554031372,3.05134916305542,7.482594810426235e-06,2.355426549911499,0.8972703814506531,0.8972703814506531,0.0,214.5926513671875,197.0,28514.52734375,-0.0,2740.822509765625,1.0,282.1415100097656,284.0105895996094,290.3040466308594,292.1189880371094,293.1499938964844,293.1499938964844,282.45001220703125,36018.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132634162902832,1.0,0.0,0.0,3.639761209487915,3.639785289764404,8.839732004162215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.0810546875,0.0,1521.9464111328125,1895.4371337890625,0.0,2593.27783203125,0.9030210375785828,1.0,0.0,3.0,1.0,0.0
12070860,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.7550628185272217,0.328426718711853,0.2997505068778991,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.8597350120544434,0.4913602769374847,0.4688252508640289,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.9634026885032654,0.6796360015869141,0.4759658277034759,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7486972212791443,0.319772720336914,0.3074592649936676,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.6581845879554749,0.2158468961715698,0.99406898021698,285.2345275878906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2359619140625,1.0,0.6082468628883362,1.0,1.0,0.0,1.0,-3.0571401119232178,3.0571324825286865,7.511086096201325e-06,2.3599328994750977,0.902930736541748,0.902930736541748,0.0,205.73146057128903,185.0,27798.861328125,-0.0,2706.0107421875,1.0,282.4415283203125,284.2593688964844,290.3036193847656,292.0666809082031,293.1499938964844,293.1499938964844,282.1499938964844,35741.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945436835289001,1.0,0.0,0.0,3.648640394210816,3.6486644744873047,8.882913675734017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.125,0.0,1529.7249755859375,1895.4371337890625,0.0,2421.647705078125,0.9048187732696532,1.0,0.0,3.0,1.0,0.0
12070920,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.7550628185272217,0.328426718711853,0.2997505068778991,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.8597350120544434,0.4913602769374847,0.4688252508640289,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.9634026885032654,0.6796360015869141,0.4759658277034759,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7486972212791443,0.319772720336914,0.3074592649936676,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.6581845879554749,0.2158468961715698,0.99406898021698,285.2345275878906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2359619140625,1.0,0.6082468628883362,1.0,1.0,0.0,1.0,-3.0571401119232178,3.0571324825286865,7.511086096201325e-06,2.3599328994750977,0.902930736541748,0.902930736541748,0.0,205.73146057128903,185.0,27798.861328125,-0.0,2706.0107421875,1.0,282.4415283203125,284.2593688964844,290.3036193847656,292.0666809082031,293.1499938964844,293.1499938964844,282.1499938964844,35741.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945436835289001,1.0,0.0,0.0,3.648640394210816,3.6486644744873047,8.882913675734017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.125,0.0,1529.7249755859375,1895.4371337890625,0.0,2421.647705078125,0.9048187732696532,1.0,0.0,3.0,1.0,0.0
12070980,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7627628445625305,0.3274513781070709,0.2991072237491607,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8685972094535828,0.4899962246417999,0.4677916169166565,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9743764400482178,0.6800963878631592,0.4766721725463867,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7566299438476562,0.3195613324642181,0.3073321580886841,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.665706992149353,0.2158683836460113,0.9939942359924316,285.0204162597656,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722412109375,285.018310546875,1.0,0.6027080416679382,1.0,1.0,0.0,1.0,-3.0557494163513184,3.055741786956787,7.504966106353095e-06,2.359159231185913,0.9021470546722412,0.9021470546722412,0.0,196.476791381836,173.0,28423.34375,-0.0,2655.02783203125,1.0,282.1579895019531,284.02081298828125,290.4258728027344,292.3023986816406,293.1499938964844,293.1499938964844,281.8500061035156,35872.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129124641418457,1.0,0.0,0.0,3.654363870620728,3.654387950897217,8.910803330763883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.998046875,0.0,1537.0716552734375,1895.4371337890625,0.0,2590.039794921875,0.9061537981033324,1.0,0.0,3.0,1.0,0.0
12071040,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7627628445625305,0.3274513781070709,0.2991072237491607,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8685972094535828,0.4899962246417999,0.4677916169166565,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9743764400482178,0.6800963878631592,0.4766721725463867,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7566299438476562,0.3195613324642181,0.3073321580886841,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.665706992149353,0.2158683836460113,0.9939942359924316,285.0204162597656,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722412109375,285.018310546875,1.0,0.6027080416679382,1.0,1.0,0.0,1.0,-3.0557494163513184,3.055741786956787,7.504966106353095e-06,2.359159231185913,0.9021470546722412,0.9021470546722412,0.0,196.476791381836,173.0,28423.34375,-0.0,2655.02783203125,1.0,282.1579895019531,284.02081298828125,290.4258728027344,292.3023986816406,293.1499938964844,293.1499938964844,281.8500061035156,35872.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129124641418457,1.0,0.0,0.0,3.654363870620728,3.654387950897217,8.910803330763883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.998046875,0.0,1537.0716552734375,1895.4371337890625,0.0,2590.039794921875,0.9061537981033324,1.0,0.0,3.0,1.0,0.0
12071100,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7659153938293457,0.3262809514999389,0.2981189787387848,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.872411847114563,0.48857581615448,0.4665400683879852,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9788466691970824,0.6793526411056519,0.4762794971466064,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7600441575050354,0.318891704082489,0.3067247271537781,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.6688807606697083,0.2154166102409362,0.9919235110282898,284.84344482421875,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1629943847656,284.83331298828125,1.0,0.5993331670761108,1.0,1.0,0.0,1.0,-3.0493721961975098,3.0493645668029785,7.473933692381252e-06,2.354345321655273,0.8997207283973694,0.8997207283973694,0.0,192.0542755126953,173.0,28993.8203125,-0.0,2619.655517578125,1.0,281.9013061523437,283.8189697265625,290.4667358398437,292.4473876953125,293.1499938964844,293.1499938964844,281.8500061035156,36008.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269756436347961,1.0,0.0,0.0,3.6539483070373535,3.6539723873138414,8.908777431315684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.09912109375,0.0,1537.62744140625,1895.4371337890625,0.0,2720.31005859375,0.9061062932014464,1.0,0.0,3.0,1.0,0.0
12071160,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.768653392791748,0.3248050808906555,0.2967377603054046,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.8758530020713806,0.4868006408214569,0.4648340940475464,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.9827705025672911,0.6781766414642334,0.4754416048526764,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.7631102800369263,0.3179309070110321,0.3057678639888763,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.6716625690460205,0.2147044092416763,0.9884719848632812,284.7772521972656,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1512145996094,284.77496337890625,1.0,0.5955371260643005,1.0,1.0,0.0,1.0,-3.0393595695495605,3.0393521785736084,7.425139756378485e-06,2.346702337265014,0.8978569507598877,0.8978569507598877,0.0,187.7161865234375,161.0,28943.419921875,-0.0,2577.91455078125,1.0,281.8578796386719,283.7567749023437,290.4286804199219,292.368896484375,293.1499938964844,293.1499938964844,282.1499938964844,36127.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343867659568787,1.0,0.0,0.0,3.650508165359497,3.6505322456359854,8.892010328054312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.46728515625,0.0,1534.6856689453125,1895.4371337890625,0.0,2789.31884765625,0.9054567217826844,1.0,0.0,3.0,1.0,0.0
12071220,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7771760821342468,0.3234167098999023,0.2946645319461822,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8859374523162842,0.484725147485733,0.4620303511619568,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9930046200752258,0.6781673431396484,0.4746243953704834,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7719196677207947,0.3169324994087219,0.3041368722915649,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6795375347137451,0.2138507515192031,0.9818708896636964,284.9679260253906,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.96893310546875,1.0,0.587419331073761,1.0,1.0,0.0,1.0,-3.022605657577514,3.0225982666015625,7.3432843237242196e-06,2.333672285079956,0.8996099829673767,0.8996099829673767,0.0,177.38099670410156,149.0,28071.59375,-0.0,2492.794921875,1.0,282.1419982910156,283.9776611328125,290.273681640625,292.09381103515625,293.1499938964844,293.1499938964844,282.45001220703125,35999.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189122080802917,1.0,0.0,0.0,3.64965295791626,3.649677038192749,8.887844273886003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.96533203125,0.0,1532.781005859375,1895.4371337890625,0.0,2645.494873046875,0.9052093029022216,1.0,0.0,3.0,1.0,0.0
12071280,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7771760821342468,0.3234167098999023,0.2946645319461822,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8859374523162842,0.484725147485733,0.4620303511619568,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9930046200752258,0.6781673431396484,0.4746243953704834,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7719196677207947,0.3169324994087219,0.3041368722915649,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6795375347137451,0.2138507515192031,0.9818708896636964,284.9679260253906,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.96893310546875,1.0,0.587419331073761,1.0,1.0,0.0,1.0,-3.022605657577514,3.0225982666015625,7.3432843237242196e-06,2.333672285079956,0.8996099829673767,0.8996099829673767,0.0,177.38099670410156,149.0,28071.59375,-0.0,2492.794921875,1.0,282.1419982910156,283.9776611328125,290.273681640625,292.09381103515625,293.1499938964844,293.1499938964844,282.45001220703125,35999.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189122080802917,1.0,0.0,0.0,3.64965295791626,3.649677038192749,8.887844273886003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.96533203125,0.0,1532.781005859375,1895.4371337890625,0.0,2645.494873046875,0.9052093029022216,1.0,0.0,3.0,1.0,0.0
12071340,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7880345582962036,0.3233829438686371,0.2940549254417419,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.898184061050415,0.48408243060112,0.4607916176319122,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9990000128746032,0.6806173324584961,0.4680261313915252,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7827171683311462,0.3169533312320709,0.3035896718502044,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.6892332434654236,0.213777557015419,0.979026734828949,285.1809387207031,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.1818542480469,1.0,0.5788334608078003,1.0,1.0,0.0,1.0,-3.0037784576416016,3.0037710666656494,7.256462140503572e-06,2.321007490158081,0.9038017988204956,0.9038017988204956,0.0,167.15380859375,137.0,27200.462890625,-0.0,2408.976318359375,1.0,282.441650390625,284.218017578125,290.2189025878906,291.9607238769531,293.1499938964844,293.1499938964844,282.1499938964844,35803.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966207265853882,1.0,0.0,0.0,3.656466484069824,3.6564903259277344,8.921060157263128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.5048828125,0.0,1538.8992919921875,1895.4371337890625,0.0,2440.5703125,0.9066007137298584,1.0,0.0,3.0,1.0,0.0
12071400,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7880345582962036,0.3233829438686371,0.2940549254417419,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.898184061050415,0.48408243060112,0.4607916176319122,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9990000128746032,0.6806173324584961,0.4680261313915252,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7827171683311462,0.3169533312320709,0.3035896718502044,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.6892332434654236,0.213777557015419,0.979026734828949,285.1809387207031,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.1818542480469,1.0,0.5788334608078003,1.0,1.0,0.0,1.0,-3.0037784576416016,3.0037710666656494,7.256462140503572e-06,2.321007490158081,0.9038017988204956,0.9038017988204956,0.0,167.15380859375,137.0,27200.462890625,-0.0,2408.976318359375,1.0,282.441650390625,284.218017578125,290.2189025878906,291.9607238769531,293.1499938964844,293.1499938964844,282.1499938964844,35803.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966207265853882,1.0,0.0,0.0,3.656466484069824,3.6564903259277344,8.921060157263128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.5048828125,0.0,1538.8992919921875,1895.4371337890625,0.0,2440.5703125,0.9066007137298584,1.0,0.0,3.0,1.0,0.0
12071460,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.794344961643219,0.3228829503059387,0.2937370240688324,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9053586721420288,0.4833061695098877,0.4601902365684509,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.6827653646469116,0.4567784368991852,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7890545725822449,0.3166849911212921,0.3033545315265655,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6949384808540344,0.2135821729898452,0.9778727889060974,285.0116882324219,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1512145996094,285.0020446777344,1.0,0.5740823149681091,1.0,1.0,0.0,1.0,-2.992100715637207,2.992093563079834,7.196638762252405e-06,2.3104755878448486,0.9020971655845642,0.9020971655845642,0.0,161.51271057128906,137.0,27698.78515625,-0.0,2355.110595703125,1.0,282.1952514648437,284.0241394042969,290.31915283203125,292.1792297363281,293.1499938964844,293.1499938964844,282.1499938964844,35909.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042200803756714,1.0,0.0,0.0,3.658369064331055,3.658393144607544,8.930347235036606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.59130859375,0.0,1541.8201904296875,1895.4371337890625,0.0,2510.07080078125,0.907033622264862,1.0,0.0,3.0,1.0,0.0
12071520,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7988265752792358,0.3218950033187866,0.2928864955902099,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9109150171279908,0.4820396602153778,0.4590508937835693,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9990000128746032,0.684673547744751,0.4480501711368561,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7937464118003845,0.3160350918769836,0.3027431666851043,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.699133038520813,0.2131094336509704,0.9755738973617554,284.9491271972656,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1520690917969,284.9462890625,1.0,0.5692432522773743,1.0,1.0,0.0,1.0,-2.9757235050201416,2.975716352462769,7.118263511074474e-06,2.2979114055633545,0.9008199572563172,0.9008199572563172,0.0,156.9978485107422,125.0,27596.5078125,-0.0,2302.604736328125,1.0,282.157958984375,283.96600341796875,290.3267822265625,292.15924072265625,293.1499938964844,293.1499938964844,281.8500061035156,36013.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091385364532471,1.0,0.0,0.0,3.6571741104125977,3.657198190689087,8.92451396339311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.91796875,0.0,1541.266357421875,1895.4371337890625,0.0,2555.2626953125,0.9068689346313475,1.0,0.0,3.0,1.0,0.0
12071580,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8076604604721069,0.318983793258667,0.2902417480945587,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.9227651953697203,0.4784043431282043,0.4556448459625244,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.9990000128746032,0.6884466409683228,0.4299332499504089,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8031579852104187,0.3138765096664428,0.3006594777107239,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.7074056267738342,0.2114930003881454,0.9678468108177184,284.69268798828125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497802734375,284.6896057128906,1.0,0.5582205057144165,1.0,1.0,0.0,1.0,-2.934887886047364,2.9348809719085693,6.924512490513735e-06,2.266497850418091,0.8937471508979797,0.8937471508979797,0.0,147.60728454589844,128.0,27904.658203125,-0.0,2183.337158203125,1.0,281.8583679199219,283.692626953125,290.33172607421875,292.21173095703125,293.1499938964844,293.1499938964844,282.1499938964844,36350.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256604075431824,1.0,0.0,0.0,3.6452691555023193,3.6452932357788086,8.866505822879844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.27685546875,0.0,1530.528076171875,1895.4371337890625,0.0,2708.086669921875,0.9044283032417296,1.0,0.0,3.0,1.0,0.0
12071640,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8076604604721069,0.318983793258667,0.2902417480945587,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.9227651953697203,0.4784043431282043,0.4556448459625244,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.9990000128746032,0.6884466409683228,0.4299332499504089,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8031579852104187,0.3138765096664428,0.3006594777107239,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.7074056267738342,0.2114930003881454,0.9678468108177184,284.69268798828125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497802734375,284.6896057128906,1.0,0.5582205057144165,1.0,1.0,0.0,1.0,-2.934887886047364,2.9348809719085693,6.924512490513735e-06,2.266497850418091,0.8937471508979797,0.8937471508979797,0.0,147.60728454589844,128.0,27904.658203125,-0.0,2183.337158203125,1.0,281.8583679199219,283.692626953125,290.33172607421875,292.21173095703125,293.1499938964844,293.1499938964844,282.1499938964844,36350.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256604075431824,1.0,0.0,0.0,3.6452691555023193,3.6452932357788086,8.866505822879844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.27685546875,0.0,1530.528076171875,1895.4371337890625,0.0,2708.086669921875,0.9044283032417296,1.0,0.0,3.0,1.0,0.0
12071700,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.8100659847259521,0.3179413378238678,0.2889244556427002,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.9262260794639589,0.4769327640533447,0.4538768827915191,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.6909798383712769,0.4241660237312317,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8058360815048218,0.3129703402519226,0.299528032541275,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.7096561193466187,0.2107740044593811,0.9635958671569824,284.8315734863281,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1534729003906,284.8401184082031,1.0,0.5544142127037048,1.0,1.0,0.0,1.0,-2.917760372161865,2.917753458023072,6.843516530352645e-06,2.253089666366577,0.893322229385376,0.893322229385376,0.0,144.51927185058594,128.0,27121.1015625,-0.0,2138.45703125,1.0,282.1010131835937,283.8637084960937,290.21270751953125,291.9531555175781,293.1499938964844,293.1499938964844,282.1499938964844,36326.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150917887687683,1.0,0.0,0.0,3.638549327850342,3.638573408126831,8.833846436573367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.33154296875,0.0,1522.9010009765625,1895.4371337890625,0.0,2610.15966796875,0.902980625629425,1.0,0.0,3.0,1.0,0.0
12071760,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8123582005500793,0.3174298107624054,0.2882140278816223,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.929334282875061,0.4760080873966217,0.4527336657047272,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.6939061880111694,0.4194760918617248,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8082111477851868,0.3124411106109619,0.2988128066062927,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7116369009017944,0.2103392034769058,0.9607653617858888,284.8789367675781,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1622619628906,284.8797607421875,1.0,0.5514646172523499,1.0,1.0,0.0,1.0,-2.905624389648437,2.905617475509644,6.786558060412062e-06,2.2436530590057373,0.8923109173774719,0.8923109173774719,0.0,142.10829162597656,131.0,26941.646484375,-0.0,2105.838134765625,1.0,282.1424560546875,283.9120788574219,290.1802978515625,291.9326477050781,293.1499938964844,293.1499938964844,282.45001220703125,36289.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806094229221344,1.0,0.0,0.0,3.633683681488037,3.6337075233459473,8.810235954115342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.892578125,0.0,1517.2469482421875,1895.4371337890625,0.0,2527.272216796875,0.901833176612854,1.0,0.0,3.0,1.0,0.0
12071820,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.816108226776123,0.3171841204166412,0.287677139043808,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9342010021209716,0.475063681602478,0.4514721632003784,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9990000128746032,0.7000888586044312,0.4127242863178253,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8119375705718994,0.3120605647563934,0.2981418073177337,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7148141860961914,0.2100413143634796,0.9580767750740052,285.0944519042969,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853942871094,285.0957336425781,1.0,0.5477268099784851,1.0,1.0,0.0,1.0,-2.891297101974488,2.8912904262542725,6.7197247517469805e-06,2.232558250427246,0.8935763239860535,0.8935763239860535,0.0,138.8022918701172,134.0,26090.8984375,-0.0,2065.3837890625,1.0,282.4414367675781,284.1567687988281,290.1309509277344,291.8022155761719,293.1499938964844,293.1499938964844,282.75,36110.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807700037956238,1.0,0.0,0.0,3.6289355754852295,3.62895941734314,8.787226306594675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.0361328125,0.0,1510.6849365234375,1895.4371337890625,0.0,2297.056640625,0.9006579518318176,1.0,0.0,3.0,1.0,0.0
12071880,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.816108226776123,0.3171841204166412,0.287677139043808,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9342010021209716,0.475063681602478,0.4514721632003784,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9990000128746032,0.7000888586044312,0.4127242863178253,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8119375705718994,0.3120605647563934,0.2981418073177337,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7148141860961914,0.2100413143634796,0.9580767750740052,285.0944519042969,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853942871094,285.0957336425781,1.0,0.5477268099784851,1.0,1.0,0.0,1.0,-2.891297101974488,2.8912904262542725,6.7197247517469805e-06,2.232558250427246,0.8935763239860535,0.8935763239860535,0.0,138.8022918701172,134.0,26090.8984375,-0.0,2065.3837890625,1.0,282.4414367675781,284.1567687988281,290.1309509277344,291.8022155761719,293.1499938964844,293.1499938964844,282.75,36110.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807700037956238,1.0,0.0,0.0,3.6289355754852295,3.62895941734314,8.787226306594675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.0361328125,0.0,1510.6849365234375,1895.4371337890625,0.0,2297.056640625,0.9006579518318176,1.0,0.0,3.0,1.0,0.0
12071940,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.818473756313324,0.3174487352371216,0.2877695560455322,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.9370383620262146,0.4747874140739441,0.4510279893875122,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.9990000128746032,0.7061161994934082,0.4090959429740906,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.8142419457435608,0.3122198283672333,0.2981281578540802,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7169066071510315,0.2102500051259994,0.9582538604736328,285.31494140625,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.20953369140625,285.3163452148437,1.0,0.546234667301178,1.0,1.0,0.0,1.0,-2.8867015838623047,2.88669490814209,6.698516699543688e-06,2.2290701866149902,0.8973581790924072,0.8973581790924072,0.0,137.1678466796875,137.0,25322.0390625,-0.0,2049.662841796875,1.0,282.7414245605469,284.4043273925781,290.1271667480469,291.74151611328125,293.1499938964844,293.1499938964844,283.04998779296875,35881.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592212557792664,1.0,0.0,0.0,3.632715940475464,3.632739782333374,8.805543529888382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.0302734375,0.0,1513.143798828125,1895.4371337890625,0.0,2105.745849609375,0.901347279548645,1.0,0.0,3.0,1.0,0.0
12072000,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.818473756313324,0.3174487352371216,0.2877695560455322,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.9370383620262146,0.4747874140739441,0.4510279893875122,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.9990000128746032,0.7061161994934082,0.4090959429740906,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.8142419457435608,0.3122198283672333,0.2981281578540802,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7169066071510315,0.2102500051259994,0.9582538604736328,285.31494140625,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.20953369140625,285.3163452148437,1.0,0.546234667301178,1.0,1.0,0.0,1.0,-2.8867015838623047,2.88669490814209,6.698516699543688e-06,2.2290701866149902,0.8973581790924072,0.8973581790924072,0.0,137.1678466796875,137.0,25322.0390625,-0.0,2049.662841796875,1.0,282.7414245605469,284.4043273925781,290.1271667480469,291.74151611328125,293.1499938964844,293.1499938964844,283.04998779296875,35881.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592212557792664,1.0,0.0,0.0,3.632715940475464,3.632739782333374,8.805543529888382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.0302734375,0.0,1513.143798828125,1895.4371337890625,0.0,2105.745849609375,0.901347279548645,1.0,0.0,3.0,1.0,0.0
12072060,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8194863796234131,0.3179699778556824,0.2881697714328766,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.9379448890686036,0.4748681783676147,0.4510139226913452,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.9990000128746032,0.7117758393287659,0.4080570638179779,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5363464355469,0.8152152895927429,0.3126815855503082,0.2984840869903564,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.7179381847381592,0.2107454687356948,0.9601178765296936,285.5366516113281,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23126220703125,285.5380554199219,1.0,0.5463560223579407,1.0,1.0,0.0,1.0,-2.888580083847046,2.888573408126831,6.707502961944556e-06,2.2306389808654785,0.9036314487457277,0.9036314487457277,0.0,136.8295440673828,140.0,24606.89453125,-0.0,2051.131591796875,1.0,283.0414733886719,284.651611328125,290.13104248046875,291.70086669921875,293.1499938964844,293.1499938964844,282.75,35632.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425406575202942,1.0,0.0,0.0,3.645808458328247,3.645832300186157,8.869129715094459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.83203125,0.0,1525.7615966796875,1895.4371337890625,0.0,1961.27294921875,0.904103457927704,1.0,0.0,3.0,1.0,0.0
12072120,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8194863796234131,0.3179699778556824,0.2881697714328766,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.9379448890686036,0.4748681783676147,0.4510139226913452,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.9990000128746032,0.7117758393287659,0.4080570638179779,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5363464355469,0.8152152895927429,0.3126815855503082,0.2984840869903564,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.7179381847381592,0.2107454687356948,0.9601178765296936,285.5366516113281,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23126220703125,285.5380554199219,1.0,0.5463560223579407,1.0,1.0,0.0,1.0,-2.888580083847046,2.888573408126831,6.707502961944556e-06,2.2306389808654785,0.9036314487457277,0.9036314487457277,0.0,136.8295440673828,140.0,24606.89453125,-0.0,2051.131591796875,1.0,283.0414733886719,284.651611328125,290.13104248046875,291.70086669921875,293.1499938964844,293.1499938964844,282.75,35632.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425406575202942,1.0,0.0,0.0,3.645808458328247,3.645832300186157,8.869129715094459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.83203125,0.0,1525.7615966796875,1895.4371337890625,0.0,1961.27294921875,0.904103457927704,1.0,0.0,3.0,1.0,0.0
