time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072180,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8171474933624268,0.3167182207107544,0.2876424193382263,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.934574007987976,0.4731880128383636,0.4500730037689209,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9990000128746032,0.7142049670219421,0.4110214412212372,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.813116192817688,0.3119284510612488,0.2982452511787414,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.7162855267524719,0.2103704363107681,0.960179328918457,285.3203125,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2249755859375,285.3182067871094,1.0,0.5473772287368774,1.0,1.0,0.0,1.0,-2.890172243118286,2.890165567398072,6.715501513099298e-06,2.2321364879608154,0.9029480814933776,0.9029480814933776,0.0,138.09385681152344,143.0,25217.759765625,-0.0,2060.0146484375,1.0,282.7579650878906,284.4110107421875,290.2589111328125,291.9407958984375,293.1499938964844,293.1499938964844,282.45001220703125,35802.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643426060676575,1.0,0.0,0.0,3.6542985439300537,3.654322624206543,8.910485007618263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.646484375,0.0,1536.47802734375,1895.4371337890625,0.0,2150.76904296875,0.9060842990875244,1.0,0.0,3.0,1.0,0.0
12072240,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8171474933624268,0.3167182207107544,0.2876424193382263,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.934574007987976,0.4731880128383636,0.4500730037689209,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9990000128746032,0.7142049670219421,0.4110214412212372,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.813116192817688,0.3119284510612488,0.2982452511787414,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.7162855267524719,0.2103704363107681,0.960179328918457,285.3203125,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2249755859375,285.3182067871094,1.0,0.5473772287368774,1.0,1.0,0.0,1.0,-2.890172243118286,2.890165567398072,6.715501513099298e-06,2.2321364879608154,0.9029480814933776,0.9029480814933776,0.0,138.09385681152344,143.0,25217.759765625,-0.0,2060.0146484375,1.0,282.7579650878906,284.4110107421875,290.2589111328125,291.9407958984375,293.1499938964844,293.1499938964844,282.45001220703125,35802.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643426060676575,1.0,0.0,0.0,3.6542985439300537,3.654322624206543,8.910485007618263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.646484375,0.0,1536.47802734375,1895.4371337890625,0.0,2150.76904296875,0.9060842990875244,1.0,0.0,3.0,1.0,0.0
12072300,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.8143145442008972,0.3154460787773132,0.2867572903633117,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.9307984113693236,0.4716398417949676,0.4489060044288635,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.9990000128746032,0.7139607667922974,0.414251446723938,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.8104850053787231,0.3110039830207824,0.2976078689098358,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.7139929533004761,0.2097242325544357,0.958259642124176,285.14453125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.2115173339844,285.13385009765625,1.0,0.5479404926300049,1.0,1.0,0.0,1.0,-2.8885178565979004,2.888511180877685,6.708095952490112e-06,2.2309834957122803,0.9004141092300415,0.9004141092300415,0.0,139.3431396484375,143.0,25797.35546875,-0.0,2063.403076171875,1.0,282.5013122558594,284.2094421386719,290.3014831542969,292.0871276855469,293.1499938964844,293.1499938964844,282.45001220703125,35959.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803574800491333,1.0,0.0,0.0,3.654671907424927,3.654695749282837,8.912305133890186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.55810546875,0.0,1538.0679931640625,1895.4371337890625,0.0,2293.350341796875,0.906226933002472,1.0,0.0,3.0,1.0,0.0
12072360,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8105356097221375,0.3138763010501861,0.2855009734630584,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9259029030799866,0.4697467982769012,0.4473073184490204,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9990000128746032,0.7128806710243225,0.4184010624885559,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8069249987602234,0.3097937405109405,0.2966359257698059,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7108003497123718,0.2088116258382797,0.9549809098243712,285.07977294921875,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1932678222656,285.0776672363281,1.0,0.548446774482727,1.0,1.0,0.0,1.0,-2.884967803955078,2.884961128234864,6.69188466417836e-06,2.228360414505005,0.898318886756897,0.898318886756897,0.0,140.90655517578125,146.0,25786.49609375,-0.0,2065.164794921875,1.0,282.4578552246094,284.1492614746094,290.2610168457031,292.00982666015625,293.1499938964844,293.1499938964844,282.75,36102.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893621325492859,1.0,0.0,0.0,3.65154767036438,3.65157151222229,8.897074508240621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.5390625,0.0,1535.6549072265625,1895.4371337890625,0.0,2374.590087890625,0.905664563179016,1.0,0.0,3.0,1.0,0.0
12072420,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8040050864219666,0.3121735155582428,0.2836640179157257,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.9175466299057008,0.4673460125923157,0.4447288513183594,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.9990000128746032,0.7118250131607056,0.4258344769477844,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8005807995796204,0.3082562088966369,0.2950122952461242,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.7048394083976746,0.2074887603521347,0.948765993118286,285.278564453125,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1728515625,285.2798767089844,1.0,0.5494948625564575,1.0,1.0,0.0,1.0,-2.8791682720184326,2.8791615962982178,6.665212822554167e-06,2.223973035812378,0.8994051218032837,0.8994051218032837,0.0,143.76512145996094,149.0,25015.986328125,-0.0,2069.530517578125,1.0,282.74200439453125,284.3770751953125,290.091552734375,291.7283020019531,293.1499938964844,293.1499938964844,283.04998779296875,36019.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774422824382782,1.0,0.0,0.0,3.65006947517395,3.650093317031861,8.889872447070957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.85498046875,0.0,1533.3900146484375,1895.4371337890625,0.0,2240.21337890625,0.9053100943565368,1.0,0.0,3.0,1.0,0.0
12072480,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8040050864219666,0.3121735155582428,0.2836640179157257,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.9175466299057008,0.4673460125923157,0.4447288513183594,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.9990000128746032,0.7118250131607056,0.4258344769477844,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8005807995796204,0.3082562088966369,0.2950122952461242,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.7048394083976746,0.2074887603521347,0.948765993118286,285.278564453125,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1728515625,285.2798767089844,1.0,0.5494948625564575,1.0,1.0,0.0,1.0,-2.8791682720184326,2.8791615962982178,6.665212822554167e-06,2.223973035812378,0.8994051218032837,0.8994051218032837,0.0,143.76512145996094,149.0,25015.986328125,-0.0,2069.530517578125,1.0,282.74200439453125,284.3770751953125,290.091552734375,291.7283020019531,293.1499938964844,293.1499938964844,283.04998779296875,36019.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774422824382782,1.0,0.0,0.0,3.65006947517395,3.650093317031861,8.889872447070957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.85498046875,0.0,1533.3900146484375,1895.4371337890625,0.0,2240.21337890625,0.9053100943565368,1.0,0.0,3.0,1.0,0.0
12072540,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8000519275665283,0.3117049634456634,0.2831156849861145,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.912310004234314,0.4662899374961853,0.4435708522796631,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.9990000128746032,0.7123824954032898,0.4311715066432953,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.796593427658081,0.3077155649662018,0.2943931818008423,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7009721994400024,0.2069010436534881,0.9458096623420716,285.5003967285156,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1684875488281,285.5018310546875,1.0,0.5509306192398071,1.0,1.0,0.0,1.0,-2.8792295455932617,2.879222869873047,6.66575260765967e-06,2.2241344451904297,0.9031340479850768,0.9031340479850768,0.0,146.0148162841797,152.0,24274.2734375,-0.0,2080.682861328125,1.0,283.0415954589844,284.6256103515625,290.02734375,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35837.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509319186210632,1.0,0.0,0.0,3.655566453933716,3.655590534210205,8.91666900315613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.3759765625,0.0,1538.1505126953125,1895.4371337890625,0.0,2033.518798828125,0.9064222574234008,1.0,0.0,3.0,1.0,0.0
12072600,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8000519275665283,0.3117049634456634,0.2831156849861145,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.912310004234314,0.4662899374961853,0.4435708522796631,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.9990000128746032,0.7123824954032898,0.4311715066432953,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.796593427658081,0.3077155649662018,0.2943931818008423,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7009721994400024,0.2069010436534881,0.9458096623420716,285.5003967285156,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1684875488281,285.5018310546875,1.0,0.5509306192398071,1.0,1.0,0.0,1.0,-2.8792295455932617,2.879222869873047,6.66575260765967e-06,2.2241344451904297,0.9031340479850768,0.9031340479850768,0.0,146.0148162841797,152.0,24274.2734375,-0.0,2080.682861328125,1.0,283.0415954589844,284.6256103515625,290.02734375,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35837.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509319186210632,1.0,0.0,0.0,3.655566453933716,3.655590534210205,8.91666900315613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.3759765625,0.0,1538.1505126953125,1895.4371337890625,0.0,2033.518798828125,0.9064222574234008,1.0,0.0,3.0,1.0,0.0
12072660,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.7975428700447083,0.3108265995979309,0.2827439308166504,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.9091354608535768,0.4651093184947967,0.442887395620346,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3225402832031,0.9990000128746032,0.7118797302246094,0.4345666468143463,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.7941575646400452,0.3070576786994934,0.2940758168697357,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.6986594200134277,0.2063528597354889,0.9444095492362976,285.3236389160156,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1596984863281,285.3164367675781,1.0,0.5519433617591858,1.0,1.0,0.0,1.0,-2.8799819946289062,2.8799753189086914,6.669586582574993e-06,2.224871635437012,0.9009730219841005,0.9009730219841005,0.0,147.4918670654297,152.0,24861.251953125,-0.0,2089.1943359375,1.0,282.7838439941406,284.4228515625,290.1415405273437,291.8170471191406,293.1499938964844,293.1499938964844,282.75,35969.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604647874832153,1.0,0.0,0.0,3.656496047973633,3.656520128250122,8.921205107981223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.0947265625,0.0,1540.1787109375,1895.4371337890625,0.0,2116.65087890625,0.9066625237464904,1.0,0.0,3.0,1.0,0.0
12072720,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.7949276566505432,0.3098508715629577,0.2820437550544739,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843017578125,0.9061115980148317,0.4639156460762024,0.4419584572315216,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.9990000128746032,0.7108478546142578,0.4376587867736816,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.7917336225509644,0.3063227832317352,0.2935424745082855,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.696380078792572,0.2057621926069259,0.942417562007904,285.28436279296875,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.1488342285156,285.2823181152344,1.0,0.5525646209716797,1.0,1.0,0.0,1.0,-2.8787083625793457,2.878701686859131,6.663919066340895e-06,2.2239906787872314,0.8998373746871948,0.8998373746871948,0.0,148.77015686035156,155.0,24851.353515625,-0.0,2093.33203125,1.0,282.7579345703125,284.3865966796875,290.14715576171875,291.8059997558594,293.1499938964844,293.1499938964844,282.45001220703125,36050.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652222514152527,1.0,0.0,0.0,3.6549224853515625,3.654946565628052,8.913528404264071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.1337890625,0.0,1539.02685546875,1895.4371337890625,0.0,2158.53125,0.9063904881477356,1.0,0.0,3.0,1.0,0.0
12072780,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7868717908859253,0.3065529465675354,0.2795025408267975,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8973700404167175,0.4599697887897491,0.4387196600437164,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.7061111330986023,0.4467848241329193,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7842829823493958,0.3037407398223877,0.2915103435516357,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.68927401304245,0.2036643028259277,0.9347490668296814,285.0453491210937,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1120300292969,285.0431823730469,1.0,0.553840160369873,1.0,1.0,0.0,1.0,-2.871077060699463,2.871070623397827,6.629144991165958e-06,2.218323469161988,0.8925385475158691,0.8925385475158691,0.0,152.44615173339844,143.0,25380.30859375,-0.0,2098.548583984375,1.0,282.4584045410156,284.12774658203125,290.16168212890625,291.8820495605469,293.1499938964844,293.1499938964844,282.75,36384.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860564589500427,1.0,0.0,0.0,3.6417076587677,3.6417315006256095,8.849187906889711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.48876953125,0.0,1526.8363037109375,1895.4371337890625,0.0,2344.6845703125,0.90365731716156,1.0,0.0,3.0,1.0,0.0
12072840,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7868717908859253,0.3065529465675354,0.2795025408267975,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8973700404167175,0.4599697887897491,0.4387196600437164,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.7061111330986023,0.4467848241329193,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7842829823493958,0.3037407398223877,0.2915103435516357,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.68927401304245,0.2036643028259277,0.9347490668296814,285.0453491210937,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1120300292969,285.0431823730469,1.0,0.553840160369873,1.0,1.0,0.0,1.0,-2.871077060699463,2.871070623397827,6.629144991165958e-06,2.218323469161988,0.8925385475158691,0.8925385475158691,0.0,152.44615173339844,143.0,25380.30859375,-0.0,2098.548583984375,1.0,282.4584045410156,284.12774658203125,290.16168212890625,291.8820495605469,293.1499938964844,293.1499938964844,282.75,36384.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860564589500427,1.0,0.0,0.0,3.6417076587677,3.6417315006256095,8.849187906889711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.48876953125,0.0,1526.8363037109375,1895.4371337890625,0.0,2344.6845703125,0.90365731716156,1.0,0.0,3.0,1.0,0.0
12072900,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.7849684953689575,0.3052409589290619,0.2780794501304626,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.8954743146896362,0.4582797288894653,0.4368863999843597,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9990000128746032,0.7040166258811951,0.4476645588874817,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.7826229929924011,0.3025944530963897,0.2902797758579254,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.6874992847442627,0.2026581168174743,0.9298389554023744,285.1903381347656,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.09814453125,285.1993713378906,1.0,0.5522206425666809,1.0,1.0,0.0,1.0,-2.860852003097534,2.86084532737732,6.5824624471133575e-06,2.2106258869171143,0.8919844031333923,0.8919844031333923,0.0,152.45274353027344,143.0,24660.45703125,-0.0,2081.478271484375,1.0,282.7008972167969,284.3034973144531,290.03826904296875,291.6291198730469,293.1499938964844,293.1499938964844,282.75,36359.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770271897315979,1.0,0.0,0.0,3.6343746185302734,3.634398460388184,8.813586305222998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.1943359375,0.0,1518.5350341796875,1895.4371337890625,0.0,2263.490234375,0.9020715355873108,1.0,0.0,3.0,1.0,0.0
12072960,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.7855366468429565,0.3044413328170776,0.27714803814888,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.8962162733078003,0.4571021795272827,0.4355523586273193,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.9990000128746032,0.7032244801521301,0.4452231526374817,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.7832390069961548,0.3018064498901367,0.2893620729446411,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.6877790689468384,0.2019128948450088,0.9258242249488832,285.2391052246094,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.09246826171875,285.2398681640625,1.0,0.549707293510437,1.0,1.0,0.0,1.0,-2.8492679595947266,2.849261522293091,6.529417987621855e-06,2.201744318008423,0.8907613754272461,0.8907613754272461,0.0,150.9486083984375,131.0,24485.537109375,-0.0,2054.927734375,1.0,282.742431640625,284.35272216796875,290.0005798339844,291.6058349609375,293.1499938964844,293.1499938964844,283.04998779296875,36326.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690537571907043,1.0,0.0,0.0,3.628812551498413,3.6288363933563232,8.786630587565014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.47509765625,0.0,1512.1517333984375,1895.4371337890625,0.0,2192.440185546875,0.900769293308258,1.0,0.0,3.0,1.0,0.0
12073020,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.791358470916748,0.3036780655384063,0.2760487794876098,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.9027999639511108,0.4556379616260528,0.4337219297885895,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9990000128746032,0.70510333776474,0.4340088069438934,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7889385223388672,0.3008904457092285,0.2881092131137848,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.6924775242805481,0.2009791284799575,0.9199137687683104,285.44927978515625,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.09783935546875,285.4501037597656,1.0,0.5426672101020813,1.0,1.0,0.0,1.0,-2.8236613273620605,2.823654890060425,6.412847596948268e-06,2.182076930999756,0.8913328051567078,0.8913328051567078,0.0,145.15762329101562,134.0,23557.236328125,-0.0,1985.044921875,1.0,283.0413818359375,284.5932312011719,289.9359741210937,291.458740234375,293.1499938964844,293.1499938964844,283.1499938964844,36166.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434730529785156,1.0,0.0,0.0,3.622107744216919,3.622131586074829,8.754191185289528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.48583984375,0.0,1503.5911865234375,1895.4371337890625,0.0,1969.2552490234373,0.8971675038337708,1.0,0.0,3.0,1.0,0.0
12073080,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.791358470916748,0.3036780655384063,0.2760487794876098,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.9027999639511108,0.4556379616260528,0.4337219297885895,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9990000128746032,0.70510333776474,0.4340088069438934,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7889385223388672,0.3008904457092285,0.2881092131137848,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.6924775242805481,0.2009791284799575,0.9199137687683104,285.44927978515625,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.09783935546875,285.4501037597656,1.0,0.5426672101020813,1.0,1.0,0.0,1.0,-2.8236613273620605,2.823654890060425,6.412847596948268e-06,2.182076930999756,0.8913328051567078,0.8913328051567078,0.0,145.15762329101562,134.0,23557.236328125,-0.0,1985.044921875,1.0,283.0413818359375,284.5932312011719,289.9359741210937,291.458740234375,293.1499938964844,293.1499938964844,283.1499938964844,36166.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434730529785156,1.0,0.0,0.0,3.622107744216919,3.622131586074829,8.754191185289528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.48583984375,0.0,1503.5911865234375,1895.4371337890625,0.0,1969.2552490234373,0.8971675038337708,1.0,0.0,3.0,1.0,0.0
12073140,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7947274446487427,0.3029566407203674,0.275368183851242,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.906557321548462,0.4542937576770782,0.4324078559875488,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.9990000128746032,0.7087023854255676,0.4276136457920074,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7922042608261108,0.3001169562339782,0.2873021066188812,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.6951684355735779,0.2002945244312286,0.916288673877716,285.522216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1119689941406,285.5223388671875,1.0,0.5389583706855774,1.0,1.0,0.0,1.0,-2.808236122131348,2.808229684829712,6.342821507132612e-06,2.170086622238159,0.8910794854164124,0.8910794854164124,0.0,141.87693786621094,137.0,23116.322265625,-0.0,1944.508056640625,1.0,283.14678955078125,284.68084716796875,289.96502685546875,291.47296142578125,293.1499938964844,293.1499938964844,283.1499938964844,35731.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315073013305664,1.0,0.0,0.0,3.5992064476013184,3.5992298126220703,8.643841056255042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.8955078125,0.0,1475.4083251953125,1895.4371337890625,0.0,1867.7158203125,0.8903786540031433,1.0,0.0,3.0,1.0,0.0
12073200,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7947274446487427,0.3029566407203674,0.275368183851242,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.906557321548462,0.4542937576770782,0.4324078559875488,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.9990000128746032,0.7087023854255676,0.4276136457920074,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7922042608261108,0.3001169562339782,0.2873021066188812,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.6951684355735779,0.2002945244312286,0.916288673877716,285.522216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1119689941406,285.5223388671875,1.0,0.5389583706855774,1.0,1.0,0.0,1.0,-2.808236122131348,2.808229684829712,6.342821507132612e-06,2.170086622238159,0.8910794854164124,0.8910794854164124,0.0,141.87693786621094,137.0,23116.322265625,-0.0,1944.508056640625,1.0,283.14678955078125,284.68084716796875,289.96502685546875,291.47296142578125,293.1499938964844,293.1499938964844,283.1499938964844,35731.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315073013305664,1.0,0.0,0.0,3.5992064476013184,3.5992298126220703,8.643841056255042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.8955078125,0.0,1475.4083251953125,1895.4371337890625,0.0,1867.7158203125,0.8903786540031433,1.0,0.0,3.0,1.0,0.0
12073260,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7945836186408997,0.3017088770866394,0.2743618190288543,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.9063531160354614,0.4524404108524322,0.4307841658592224,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.9990000128746032,0.7107791900634766,0.4262756407260895,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7921200394630432,0.2989833056926727,0.2863143682479858,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.6949272155761719,0.1994072645902633,0.9125308394432068,285.5231018066406,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173400878906,285.5227966308594,1.0,0.5371143221855164,1.0,1.0,0.0,1.0,-2.7977609634399414,2.7977547645568848,6.295771981967846e-06,2.1620752811431885,0.8895401954650879,0.8895401954650879,0.0,140.93115234375,140.0,22916.265625,-0.0,1923.32177734375,1.0,283.1499328613281,284.6890869140625,289.9931640625,291.5084228515625,293.1499938964844,293.1499938964844,283.1499938964844,35051.0546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310730218887329,1.0,0.0,0.0,3.558417558670044,3.5584404468536377,8.449034680779732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.45654296875,0.0,1426.723388671875,1895.4371337890625,0.0,1864.068359375,0.8802216649055481,1.0,0.0,3.0,1.0,0.0
12073320,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7945836186408997,0.3017088770866394,0.2743618190288543,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.9063531160354614,0.4524404108524322,0.4307841658592224,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.9990000128746032,0.7107791900634766,0.4262756407260895,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7921200394630432,0.2989833056926727,0.2863143682479858,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.6949272155761719,0.1994072645902633,0.9125308394432068,285.5231018066406,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173400878906,285.5227966308594,1.0,0.5371143221855164,1.0,1.0,0.0,1.0,-2.7977609634399414,2.7977547645568848,6.295771981967846e-06,2.1620752811431885,0.8895401954650879,0.8895401954650879,0.0,140.93115234375,140.0,22916.265625,-0.0,1923.32177734375,1.0,283.1499328613281,284.6890869140625,289.9931640625,291.5084228515625,293.1499938964844,293.1499938964844,283.1499938964844,35051.0546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310730218887329,1.0,0.0,0.0,3.558417558670044,3.5584404468536377,8.449034680779732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.45654296875,0.0,1426.723388671875,1895.4371337890625,0.0,1864.068359375,0.8802216649055481,1.0,0.0,3.0,1.0,0.0
12073380,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7919312715530396,0.3001096248626709,0.2730268537998199,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9033271074295044,0.450206995010376,0.4287956357002258,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9990000128746032,0.7111584544181824,0.4283536076545715,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7896046042442322,0.2975445091724396,0.2850556671619415,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.6924663782119751,0.1982765942811966,0.9078863263130188,285.5238037109375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1132202148437,285.52362060546875,1.0,0.5364319682121277,1.0,1.0,0.0,1.0,-2.789167881011963,2.7891616821289062,6.257359473238466e-06,2.1555275917053223,0.8872726559638977,0.8872726559638977,0.0,141.48719787597656,143.0,22720.412109375,-0.0,1912.3800048828125,1.0,283.1499938964844,284.6980285644531,289.9824523925781,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,34240.43359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324628233909607,1.0,0.0,0.0,3.507356643676758,3.5073790550231934,8.20829882286489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.94189453125,0.0,1367.53515625,1895.4371337890625,0.0,1875.75,0.867656946182251,1.0,0.0,3.0,1.0,0.0
12073440,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7919312715530396,0.3001096248626709,0.2730268537998199,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9033271074295044,0.450206995010376,0.4287956357002258,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9990000128746032,0.7111584544181824,0.4283536076545715,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7896046042442322,0.2975445091724396,0.2850556671619415,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.6924663782119751,0.1982765942811966,0.9078863263130188,285.5238037109375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1132202148437,285.52362060546875,1.0,0.5364319682121277,1.0,1.0,0.0,1.0,-2.789167881011963,2.7891616821289062,6.257359473238466e-06,2.1555275917053223,0.8872726559638977,0.8872726559638977,0.0,141.48719787597656,143.0,22720.412109375,-0.0,1912.3800048828125,1.0,283.1499938964844,284.6980285644531,289.9824523925781,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,34240.43359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324628233909607,1.0,0.0,0.0,3.507356643676758,3.5073790550231934,8.20829882286489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.94189453125,0.0,1367.53515625,1895.4371337890625,0.0,1875.75,0.867656946182251,1.0,0.0,3.0,1.0,0.0
12073500,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.7900103330612183,0.2992420494556427,0.2722974419593811,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.9011856913566588,0.4490112960338592,0.4277253746986389,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.9990000128746032,0.7108256220817566,0.4302434623241424,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.7877561450004578,0.2967555522918701,0.2843631207942962,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.6906774640083313,0.1976435631513595,0.9052943587303162,285.5270690917969,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.108642578125,285.527099609375,1.0,0.5363820791244507,1.0,1.0,0.0,1.0,-2.7853286266326904,2.785322427749634,6.240246875677258e-06,2.1526074409484863,0.8859047293663025,0.8859047293663025,0.0,142.14254760742188,143.0,22613.533203125,-0.0,1909.44140625,1.0,283.1499938964844,284.7063293457031,289.9692687988281,291.477783203125,293.1499938964844,293.1499938964844,283.1499938964844,33656.53515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326251268386841,1.0,0.0,0.0,3.471386194229126,3.471408128738404,8.040798320507747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.95751953125,0.0,1326.706787109375,1895.4371337890625,0.0,1877.1163330078125,0.8616443276405334,1.0,0.0,3.0,1.0,0.0
12073560,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.7878186106681824,0.2983419001102447,0.271544486284256,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.8987395763397217,0.4477774500846863,0.4266243875026703,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.9990000128746032,0.7101809978485107,0.4325435161590576,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.7856353521347046,0.2959315776824951,0.2836426794528961,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.6886239051818848,0.1969737708568573,0.9025611281394958,285.52716064453125,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.1029357910156,285.527099609375,1.0,0.5364758968353271,1.0,1.0,0.0,1.0,-2.781713962554932,2.781707525253296,6.224161552381702e-06,2.149860620498657,0.8843050003051758,0.8843050003051758,0.0,142.9836883544922,146.0,22522.099609375,-0.0,1907.742431640625,1.0,283.1499938964844,284.7101745605469,289.95458984375,291.45849609375,293.1499938964844,293.1499938964844,283.1499938964844,33359.36328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323061227798462,1.0,0.0,0.0,3.4491841793060303,3.4492058753967285,7.938273824947828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.7333984375,0.0,1302.3465576171875,1895.4371337890625,0.0,1874.4317626953125,0.8534327149391174,1.0,0.0,3.0,1.0,0.0
12073620,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7829079031944275,0.2964746356010437,0.2699827551841736,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.8932477235794067,0.4452307820320129,0.4243512749671936,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.9990000128746032,0.7081162929534912,0.4379833340644836,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7808630466461182,0.2942069768905639,0.2821354866027832,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53277587890625,0.683991551399231,0.1955536156892776,0.8967615365982056,285.5328063964844,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.08941650390625,285.5328063964844,1.0,0.536953330039978,1.0,1.0,0.0,1.0,-2.7748608589172363,2.77485466003418,6.1937262216815725e-06,2.1446540355682373,0.8806456923484802,0.8806456923484802,0.0,145.0558624267578,149.0,22317.935546875,-0.0,1906.786865234375,1.0,283.1499938964844,284.7251892089844,289.9242553710937,291.41583251953125,293.1499938964844,293.1499938964844,283.1499938964844,32430.146484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303858399391174,1.0,0.0,0.0,3.385027885437012,3.3850486278533936,7.645709274584078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.66064453125,0.0,1233.100341796875,1895.4371337890625,0.0,1858.302734375,0.8378172516822815,1.0,0.0,3.0,1.0,0.0
12073680,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7829079031944275,0.2964746356010437,0.2699827551841736,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.8932477235794067,0.4452307820320129,0.4243512749671936,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.9990000128746032,0.7081162929534912,0.4379833340644836,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7808630466461182,0.2942069768905639,0.2821354866027832,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53277587890625,0.683991551399231,0.1955536156892776,0.8967615365982056,285.5328063964844,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.08941650390625,285.5328063964844,1.0,0.536953330039978,1.0,1.0,0.0,1.0,-2.7748608589172363,2.77485466003418,6.1937262216815725e-06,2.1446540355682373,0.8806456923484802,0.8806456923484802,0.0,145.0558624267578,149.0,22317.935546875,-0.0,1906.786865234375,1.0,283.1499938964844,284.7251892089844,289.9242553710937,291.41583251953125,293.1499938964844,293.1499938964844,283.1499938964844,32430.146484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303858399391174,1.0,0.0,0.0,3.385027885437012,3.3850486278533936,7.645709274584078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.66064453125,0.0,1233.100341796875,1895.4371337890625,0.0,1858.302734375,0.8378172516822815,1.0,0.0,3.0,1.0,0.0
12073740,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7775651812553406,0.2945327162742615,0.2683631479740143,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.8872585892677307,0.4425963461399078,0.4220042526721954,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.9990000128746032,0.7050694823265076,0.4441897869110107,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7756516337394714,0.2923957109451294,0.2805556654930115,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.6789162158966064,0.194049060344696,0.890616238117218,285.5401916503906,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07501220703125,285.540283203125,1.0,0.5376955270767212,1.0,1.0,0.0,1.0,-2.768268585205078,2.768262386322021,6.164511432871223e-06,2.139642238616944,0.8762707114219666,0.8762707114219666,0.0,147.50035095214844,152.0,22105.92578125,-0.0,1907.9932861328125,1.0,283.1499938964844,284.7425231933594,289.89630126953125,291.374267578125,293.1499938964844,293.1499938964844,283.1499938964844,31478.970703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273513674736023,1.0,0.0,0.0,3.3160719871521,3.3160922527313232,7.337383749472792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.890625,0.0,1161.6912841796875,1895.4371337890625,0.0,1832.9251708984373,0.8210963606834412,1.0,0.0,3.0,1.0,0.0
12073800,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7775651812553406,0.2945327162742615,0.2683631479740143,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.8872585892677307,0.4425963461399078,0.4220042526721954,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.9990000128746032,0.7050694823265076,0.4441897869110107,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7756516337394714,0.2923957109451294,0.2805556654930115,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.6789162158966064,0.194049060344696,0.890616238117218,285.5401916503906,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07501220703125,285.540283203125,1.0,0.5376955270767212,1.0,1.0,0.0,1.0,-2.768268585205078,2.768262386322021,6.164511432871223e-06,2.139642238616944,0.8762707114219666,0.8762707114219666,0.0,147.50035095214844,152.0,22105.92578125,-0.0,1907.9932861328125,1.0,283.1499938964844,284.7425231933594,289.89630126953125,291.374267578125,293.1499938964844,293.1499938964844,283.1499938964844,31478.970703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273513674736023,1.0,0.0,0.0,3.3160719871521,3.3160922527313232,7.337383749472792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.890625,0.0,1161.6912841796875,1895.4371337890625,0.0,1832.9251708984373,0.8210963606834412,1.0,0.0,3.0,1.0,0.0
12073860,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.7738103866577148,0.2931783199310303,0.2672334313392639,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.8830423951148987,0.4407643973827362,0.4203720390796661,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.9990000128746032,0.7024455666542053,0.44868004322052,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.7719830870628357,0.291124939918518,0.2794464230537414,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.6753360033035278,0.1929927915334701,0.8862910270690918,285.5476989746094,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.06610107421875,285.5478820800781,1.0,0.5382921099662781,1.0,1.0,0.0,1.0,-2.763814687728882,2.763808488845825,6.144800408947049e-06,2.136250734329224,0.8729002475738525,0.8729002475738525,0.0,149.3039093017578,152.0,21950.115234375,-0.0,1909.5166015625,1.0,283.1499938964844,284.75762939453125,289.8785400390625,291.3466796875,293.1499938964844,293.1499938964844,283.1499938964844,30720.27734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249544858932495,1.0,0.0,0.0,3.261171579360962,3.261191129684448,7.096440981513297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.4853515625,0.0,1106.781005859375,1895.4371337890625,0.0,1812.9769287109373,0.8106727600097656,1.0,0.0,3.0,1.0,0.0
12073920,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.7720319032669067,0.2925301790237427,0.2666954100131988,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.8810433149337769,0.4398897588253021,0.4195955395698547,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.9990000128746032,0.7010159492492676,0.4508380591869354,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.7702445983886719,0.2905162870883941,0.278916597366333,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491027832031,0.6736404299736023,0.1924923509359359,0.8842363357543945,285.5491943359375,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0625,285.54931640625,1.0,0.5385901927947998,1.0,1.0,0.0,1.0,-2.7617223262786865,2.76171612739563,6.135548119345913e-06,2.1346559524536133,0.8711628913879395,0.8711628913879395,0.0,150.17947387695312,140.0,21884.421875,-0.0,1910.3626708984373,1.0,283.1499938964844,284.7620544433594,289.8707275390625,291.3347473144531,293.1499938964844,293.1499938964844,283.1499938964844,30516.890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238132357597351,1.0,0.0,0.0,3.2427802085876465,3.2427995204925537,7.016626568656648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.361572265625,0.0,1089.1060791015625,1895.4371337890625,0.0,1803.509521484375,0.8033832907676697,1.0,0.0,3.0,1.0,0.0
12073980,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.7718234658241272,0.2904562652111053,0.2648110091686249,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.8810288906097412,0.4370921850204468,0.4169446527957916,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.6970158815383911,0.4480113089084625,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.7701278328895569,0.2885556221008301,0.2770427763462066,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.6731526851654053,0.1908874064683914,0.8768888711929321,285.553955078125,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05499267578125,285.5536499023437,1.0,0.5343997478485107,1.0,1.0,0.0,1.0,-2.741812229156494,2.741806030273437,6.047954684618162e-06,2.119525909423828,0.8651989102363586,0.8651989102363586,0.0,148.21861267089844,128.0,21573.609375,-0.0,1870.1815185546875,1.0,283.1499938964844,284.778564453125,289.8451843261719,291.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,29553.73828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199187278747559,1.0,0.0,0.0,3.165196180343628,3.165214776992798,6.684895197395235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.041015625,0.0,1015.902099609375,1895.4371337890625,0.0,1771.3529052734375,0.7846962213516235,1.0,0.0,3.0,1.0,0.0
