time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074040,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.7718234658241272,0.2904562652111053,0.2648110091686249,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.8810288906097412,0.4370921850204468,0.4169446527957916,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.6970158815383911,0.4480113089084625,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.7701278328895569,0.2885556221008301,0.2770427763462066,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.6731526851654053,0.1908874064683914,0.8768888711929321,285.553955078125,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05499267578125,285.5536499023437,1.0,0.5343997478485107,1.0,1.0,0.0,1.0,-2.741812229156494,2.741806030273437,6.047954684618162e-06,2.119525909423828,0.8651989102363586,0.8651989102363586,0.0,148.21861267089844,128.0,21573.609375,-0.0,1870.1815185546875,1.0,283.1499938964844,284.778564453125,289.8451843261719,291.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,29553.73828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199187278747559,1.0,0.0,0.0,3.165196180343628,3.165214776992798,6.684895197395235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.041015625,0.0,1015.902099609375,1895.4371337890625,0.0,1771.3529052734375,0.7846962213516235,1.0,0.0,3.0,1.0,0.0
12074100,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.7732930779457092,0.2894110083580017,0.263807862997055,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.882853090763092,0.4356717765331268,0.4155441224575043,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.9990000128746032,0.6958151459693909,0.4438057541847229,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.7716274261474609,0.2875535786151886,0.276032954454422,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.6743107438087463,0.1900686472654342,0.8729005455970764,285.5563659667969,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.0525817871094,285.55615234375,1.0,0.5310434103012085,1.0,1.0,0.0,1.0,-2.727866172790528,2.72786021232605,5.986699761706404e-06,2.1087982654571533,0.8618781566619873,0.8618781566619873,0.0,145.876220703125,128.0,21379.240234375,-0.0,1837.8409423828125,1.0,283.1499938964844,284.7885131835937,289.8309020996094,291.2680053710937,293.1499938964844,293.1499938964844,283.1499938964844,28932.078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176160216331482,1.0,0.0,0.0,3.1170694828033447,3.1170876026153564,6.483153356384719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.839111328125,0.0,971.9894409179688,1895.4371337890625,0.0,1752.451416015625,0.7758864164352417,1.0,0.0,3.0,1.0,0.0
12074160,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7756167054176331,0.2883676588535309,0.262785255908966,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536499023437,0.8856625556945801,0.4342432916164398,0.4141138792037964,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535888671875,0.9990000128746032,0.6952636241912842,0.4381840229034424,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7739655375480652,0.2865390479564667,0.2749895751476288,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538330078125,0.6762221455574036,0.1892441213130951,0.868772566318512,285.5536499023437,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.05047607421875,285.5531616210937,1.0,0.5270144939422607,1.0,1.0,0.0,1.0,-2.7119510173797607,2.711945056915283,5.917123417020775e-06,2.09653115272522,0.8582382202148438,0.8582382202148438,0.0,142.872802734375,116.0,21189.09375,-0.0,1799.7677001953125,1.0,283.1499938964844,284.79217529296875,289.8163452148437,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,28601.61328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150315046310425,1.0,0.0,0.0,3.083193063735962,3.0832107067108154,6.343000791275699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.227294921875,0.0,942.5060424804688,1895.4371337890625,0.0,1731.337646484375,0.765022873878479,1.0,0.0,3.0,1.0,0.0
12074220,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7824103236198425,0.2863021790981293,0.260704755783081,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513610839844,0.8937407732009888,0.431382954120636,0.4111918807029724,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.9990000128746032,0.6960375905036926,0.4237197637557983,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.780741274356842,0.2844811081886291,0.2728225588798523,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.6819334626197815,0.1875913441181183,0.8602421283721924,285.5513916015625,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.04736328125,285.5508117675781,1.0,0.5174546837806702,1.0,1.0,0.0,1.0,-2.6757073402404785,2.675701379776001,5.760090971307363e-06,2.06854510307312,0.8502534627914429,0.8502534627914429,0.0,135.467529296875,119.0,20755.6328125,-0.0,1711.978759765625,1.0,283.1499938964844,284.8053894042969,289.7855529785156,291.1874084472656,293.1499938964844,293.1499938964844,283.1499938964844,27650.64453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708848237991333,1.0,0.0,0.0,2.9960691928863525,2.9960858821868896,5.989588771626586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.7060546875,0.0,868.7899169921875,1895.4371337890625,0.0,1681.2694091796875,0.7442017197608948,1.0,0.0,3.0,1.0,0.0
12074280,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7824103236198425,0.2863021790981293,0.260704755783081,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513610839844,0.8937407732009888,0.431382954120636,0.4111918807029724,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.9990000128746032,0.6960375905036926,0.4237197637557983,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.780741274356842,0.2844811081886291,0.2728225588798523,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.6819334626197815,0.1875913441181183,0.8602421283721924,285.5513916015625,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.04736328125,285.5508117675781,1.0,0.5174546837806702,1.0,1.0,0.0,1.0,-2.6757073402404785,2.675701379776001,5.760090971307363e-06,2.06854510307312,0.8502534627914429,0.8502534627914429,0.0,135.467529296875,119.0,20755.6328125,-0.0,1711.978759765625,1.0,283.1499938964844,284.8053894042969,289.7855529785156,291.1874084472656,293.1499938964844,293.1499938964844,283.1499938964844,27650.64453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708848237991333,1.0,0.0,0.0,2.9960691928863525,2.9960858821868896,5.989588771626586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.7060546875,0.0,868.7899169921875,1895.4371337890625,0.0,1681.2694091796875,0.7442017197608948,1.0,0.0,3.0,1.0,0.0
12074340,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7854062914848328,0.2842929065227508,0.2587763667106628,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.897371768951416,0.4285597205162048,0.4084060192108154,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.9990000128746032,0.6981381177902222,0.4159116148948669,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7836752533912659,0.2824154794216156,0.2707523703575134,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.6841977834701538,0.1859508901834488,0.8522912859916687,285.5545349121094,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04791259765625,285.5544738769531,1.0,0.5115970969200134,1.0,1.0,0.0,1.0,-2.6486012935638428,2.6485955715179443,5.6435515034536365e-06,2.047383069992065,0.8413026332855225,0.8413026332855225,0.0,131.2865753173828,122.0,20363.5546875,-0.0,1653.857666015625,1.0,283.1499938964844,284.8247985839844,289.7555236816406,291.1319274902344,293.1499938964844,293.1499938964844,283.1499938964844,26702.21484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015906572341919,1.0,0.0,0.0,2.9039576053619385,2.9039735794067383,5.626961296911759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.014892578125,0.0,795.4169921875,1895.4371337890625,0.0,1623.3287353515625,0.7222716808319092,1.0,0.0,3.0,1.0,0.0
12074400,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7854062914848328,0.2842929065227508,0.2587763667106628,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.897371768951416,0.4285597205162048,0.4084060192108154,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.9990000128746032,0.6981381177902222,0.4159116148948669,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7836752533912659,0.2824154794216156,0.2707523703575134,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.6841977834701538,0.1859508901834488,0.8522912859916687,285.5545349121094,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04791259765625,285.5544738769531,1.0,0.5115970969200134,1.0,1.0,0.0,1.0,-2.6486012935638428,2.6485955715179443,5.6435515034536365e-06,2.047383069992065,0.8413026332855225,0.8413026332855225,0.0,131.2865753173828,122.0,20363.5546875,-0.0,1653.857666015625,1.0,283.1499938964844,284.8247985839844,289.7555236816406,291.1319274902344,293.1499938964844,293.1499938964844,283.1499938964844,26702.21484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015906572341919,1.0,0.0,0.0,2.9039576053619385,2.9039735794067383,5.626961296911759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.014892578125,0.0,795.4169921875,1895.4371337890625,0.0,1623.3287353515625,0.7222716808319092,1.0,0.0,3.0,1.0,0.0
12074460,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7851803302764893,0.2822954654693603,0.2569524347782135,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8972651362419128,0.4257505238056183,0.405728131532669,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.9990000128746032,0.6993337273597717,0.4133273959159851,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7833609580993652,0.2803313732147217,0.2687545716762543,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.6835322976112366,0.1842900365591049,0.8446840047836304,285.5652160644531,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0487365722656,285.5654296875,1.0,0.5079934597015381,1.0,1.0,0.0,1.0,-2.628539562225342,2.6285340785980225,5.558215434575686e-06,2.0317940711975098,0.8314481973648071,0.8314481973648071,0.0,129.52957153320312,125.0,20003.6953125,-0.0,1617.5115966796875,1.0,283.1499938964844,284.8515319824219,289.7288818359375,291.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,25751.7578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943047642707825,1.0,0.0,0.0,2.806983232498169,2.8069982528686523,5.257423367766023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.06982421875,0.0,722.9832763671875,1895.4371337890625,0.0,1566.100341796875,0.6992599964141846,1.0,0.0,3.0,1.0,0.0
12074520,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7851803302764893,0.2822954654693603,0.2569524347782135,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8972651362419128,0.4257505238056183,0.405728131532669,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.9990000128746032,0.6993337273597717,0.4133273959159851,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7833609580993652,0.2803313732147217,0.2687545716762543,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.6835322976112366,0.1842900365591049,0.8446840047836304,285.5652160644531,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0487365722656,285.5654296875,1.0,0.5079934597015381,1.0,1.0,0.0,1.0,-2.628539562225342,2.6285340785980225,5.558215434575686e-06,2.0317940711975098,0.8314481973648071,0.8314481973648071,0.0,129.52957153320312,125.0,20003.6953125,-0.0,1617.5115966796875,1.0,283.1499938964844,284.8515319824219,289.7288818359375,291.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,25751.7578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943047642707825,1.0,0.0,0.0,2.806983232498169,2.8069982528686523,5.257423367766023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.06982421875,0.0,722.9832763671875,1895.4371337890625,0.0,1566.100341796875,0.6992599964141846,1.0,0.0,3.0,1.0,0.0
12074580,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7828025221824646,0.2802778780460357,0.2551664412021637,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.8946775197982788,0.4229254126548767,0.4030942618846893,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.9990000128746032,0.6990683674812317,0.4141104221343994,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7808948755264282,0.2782246768474579,0.2667891681194305,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.6809371113777161,0.1826212108135223,0.8372833728790283,285.5813293457031,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0465393066406,285.581787109375,1.0,0.5059422850608826,1.0,1.0,0.0,1.0,-2.6129117012023926,2.612906217575073,5.4922065828577615e-06,2.019658088684082,0.8206517100334167,0.8206517100334167,0.0,129.30050659179688,128.0,19653.6875,-0.0,1594.6102294921875,1.0,283.1499938964844,284.8842163085937,289.70245361328125,291.03466796875,293.1499938964844,293.1499938964844,283.1499938964844,24801.802734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876025795936584,1.0,0.0,0.0,2.705074071884156,2.7050881385803223,4.882605821876496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.79248046875,0.0,651.9752197265625,1895.4371337890625,0.0,1514.322021484375,0.675162672996521,1.0,0.0,3.0,1.0,0.0
12074640,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7828025221824646,0.2802778780460357,0.2551664412021637,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.8946775197982788,0.4229254126548767,0.4030942618846893,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.9990000128746032,0.6990683674812317,0.4141104221343994,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7808948755264282,0.2782246768474579,0.2667891681194305,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.6809371113777161,0.1826212108135223,0.8372833728790283,285.5813293457031,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0465393066406,285.581787109375,1.0,0.5059422850608826,1.0,1.0,0.0,1.0,-2.6129117012023926,2.612906217575073,5.4922065828577615e-06,2.019658088684082,0.8206517100334167,0.8206517100334167,0.0,129.30050659179688,128.0,19653.6875,-0.0,1594.6102294921875,1.0,283.1499938964844,284.8842163085937,289.70245361328125,291.03466796875,293.1499938964844,293.1499938964844,283.1499938964844,24801.802734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876025795936584,1.0,0.0,0.0,2.705074071884156,2.7050881385803223,4.882605821876496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.79248046875,0.0,651.9752197265625,1895.4371337890625,0.0,1514.322021484375,0.675162672996521,1.0,0.0,3.0,1.0,0.0
12074700,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.7810293436050415,0.2792589962482452,0.2542769908905029,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938720703125,0.8927099108695984,0.4215031266212463,0.4017817378044128,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.9990000128746032,0.6984233856201172,0.415416806936264,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.7790823578834534,0.2771634459495544,0.2658123075962066,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59332275390625,0.6791196465492249,0.1817811876535415,0.83362877368927,285.5938415527344,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.044189453125,285.5946960449219,1.0,0.5053369402885437,1.0,1.0,0.0,1.0,-2.606269359588623,2.606263875961304,5.464275091071613e-06,2.014502763748169,0.81493079662323,0.81493079662323,0.0,129.60032653808594,128.0,19467.7421875,-0.0,1586.7110595703125,1.0,283.1499938964844,284.90625,289.6881408691406,291.00933837890625,293.1499938964844,293.1499938964844,283.1499938964844,24186.716796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844354867935181,1.0,0.0,0.0,2.6446564197540283,2.644670009613037,4.666936206376704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.121337890625,0.0,611.8626708984375,1895.4371337890625,0.0,1490.152587890625,0.6636122465133667,1.0,0.0,3.0,1.0,0.0
12074760,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.7789647579193115,0.2782324254512787,0.2533911764621734,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025390625,0.8904032111167908,0.4200726449489593,0.4004727900028229,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026306152344,0.9990000128746032,0.6974562406539917,0.4171971082687378,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.776981770992279,0.2760979533195495,0.2648405432701111,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.6770415306091309,0.1809367388486862,0.8299967050552368,285.6025085449219,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0411376953125,285.60321044921875,1.0,0.5049523711204529,1.0,1.0,0.0,1.0,-2.600238561630249,2.6002330780029297,5.438979314931203e-06,2.0098230838775635,0.8088964819908142,0.8088964819908142,0.0,130.11734008789062,131.0,19303.28515625,-0.0,1580.6524658203125,1.0,283.1499938964844,284.9226989746094,289.6734924316406,290.9851989746094,293.1499938964844,293.1499938964844,283.1499938964844,23855.84765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814064979553223,1.0,0.0,0.0,2.5983660221099854,2.598379135131836,4.5049915797790163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.943115234375,0.0,583.0006713867188,1895.4371337890625,0.0,1467.2200927734375,0.650023341178894,1.0,0.0,3.0,1.0,0.0
12074820,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7742319107055664,0.276163786649704,0.2516166567802429,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.8850836157798767,0.4171932637691498,0.3978495597839355,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.9990000128746032,0.6945777535438538,0.4217801690101623,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7721924185752869,0.273960143327713,0.2629039287567138,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.6723641753196716,0.1792541593313217,0.8228045701980591,285.62896728515625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347900390625,285.62994384765625,1.0,0.5046672224998474,1.0,1.0,0.0,1.0,-2.5894904136657715,2.5894851684570312,5.394046638684813e-06,2.001484632492065,0.796205461025238,0.796205461025238,0.0,131.62965393066406,134.0,18944.34375,-0.0,1572.517333984375,1.0,283.1499938964844,284.9674072265625,289.640869140625,290.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,22903.142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753844618797302,1.0,0.0,0.0,2.4864840507507324,2.4864962100982666,4.125386965370126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.874267578125,0.0,516.2770385742188,1895.4371337890625,0.0,1422.172119140625,0.6237520575523376,1.0,0.0,3.0,1.0,0.0
12074880,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7742319107055664,0.276163786649704,0.2516166567802429,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.8850836157798767,0.4171932637691498,0.3978495597839355,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.9990000128746032,0.6945777535438538,0.4217801690101623,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7721924185752869,0.273960143327713,0.2629039287567138,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.6723641753196716,0.1792541593313217,0.8228045701980591,285.62896728515625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347900390625,285.62994384765625,1.0,0.5046672224998474,1.0,1.0,0.0,1.0,-2.5894904136657715,2.5894851684570312,5.394046638684813e-06,2.001484632492065,0.796205461025238,0.796205461025238,0.0,131.62965393066406,134.0,18944.34375,-0.0,1572.517333984375,1.0,283.1499938964844,284.9674072265625,289.640869140625,290.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,22903.142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753844618797302,1.0,0.0,0.0,2.4864840507507324,2.4864962100982666,4.125386965370126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.874267578125,0.0,516.2770385742188,1895.4371337890625,0.0,1422.172119140625,0.6237520575523376,1.0,0.0,3.0,1.0,0.0
12074940,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7689827680587769,0.2740804553031921,0.249842882156372,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.8791454434394836,0.4142899513244629,0.3952209651470184,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612548828125,0.9990000128746032,0.6905731558799744,0.4273480772972107,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7669013142585754,0.2718127071857452,0.2609749734401703,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.6672545075416565,0.1775729060173034,0.815716028213501,285.6610412597656,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03082275390625,285.66229248046875,1.0,0.5048673152923584,1.0,1.0,0.0,1.0,-2.580054759979248,2.580049514770508,5.354758741304977e-06,1.994166612625122,0.7825841903686523,0.7825841903686523,0.0,133.6212921142578,137.0,18572.046875,-0.0,1568.334228515625,1.0,283.1499938964844,285.0186767578125,289.604736328125,290.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,21946.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692175269126892,1.0,0.0,0.0,2.3697972297668457,2.3698086738586426,3.747276764443086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.38525390625,0.0,452.5013427734375,1895.4371337890625,0.0,1376.8111572265625,0.5964458584785461,1.0,0.0,3.0,1.0,0.0
12075000,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7689827680587769,0.2740804553031921,0.249842882156372,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.8791454434394836,0.4142899513244629,0.3952209651470184,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612548828125,0.9990000128746032,0.6905731558799744,0.4273480772972107,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7669013142585754,0.2718127071857452,0.2609749734401703,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.6672545075416565,0.1775729060173034,0.815716028213501,285.6610412597656,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03082275390625,285.66229248046875,1.0,0.5048673152923584,1.0,1.0,0.0,1.0,-2.580054759979248,2.580049514770508,5.354758741304977e-06,1.994166612625122,0.7825841903686523,0.7825841903686523,0.0,133.6212921142578,137.0,18572.046875,-0.0,1568.334228515625,1.0,283.1499938964844,285.0186767578125,289.604736328125,290.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,21946.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692175269126892,1.0,0.0,0.0,2.3697972297668457,2.3698086738586426,3.747276764443086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.38525390625,0.0,452.5013427734375,1895.4371337890625,0.0,1376.8111572265625,0.5964458584785461,1.0,0.0,3.0,1.0,0.0
12075060,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.7648043036460876,0.2724956572055816,0.2484974414110183,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.8743894696235657,0.4120707511901855,0.3932136297225952,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69171142578125,0.9990000128746032,0.6869244575500488,0.432036280632019,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.7626954317092896,0.2701767086982727,0.2595115005970001,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69061279296875,0.6632033586502075,0.1762827485799789,0.8103253841400146,285.6914367675781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0293884277344,285.6929931640625,1.0,0.5052431225776672,1.0,1.0,0.0,1.0,-2.573423385620117,2.573418140411377,5.327235157892574e-06,1.98902428150177,0.7716488838195801,0.7716488838195801,0.0,135.36782836914062,137.0,18269.875,-0.0,1566.92431640625,1.0,283.1499938964844,285.0648498535156,289.5749816894531,290.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,21135.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642578840255737,1.0,0.0,0.0,2.2738189697265625,2.273829460144043,3.449889049988997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.727783203125,0.0,404.0543212890625,1895.4371337890625,0.0,1340.9134521484375,0.5768814086914062,1.0,0.0,3.0,1.0,0.0
12075120,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.763469934463501,0.2719937264919281,0.248074322938919,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.8728680610656738,0.4113724529743194,0.3925828039646148,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.9990000128746032,0.685679018497467,0.4335741996765136,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.7613523602485657,0.2696582376956939,0.2590502798557281,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986083984375,0.6619082689285278,0.1758705973625183,0.8086147904396057,285.6993713378906,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0289306640625,285.7008361816406,1.0,0.5053910613059998,1.0,1.0,0.0,1.0,-2.5713951587677,2.57138991355896,5.318831881595543e-06,1.987451672554016,0.7680556774139404,0.7680556774139404,0.0,135.95062255859375,125.0,18181.74609375,-0.0,1566.7060546875,1.0,283.1499938964844,285.07720947265625,289.56561279296875,290.8121032714844,293.1499938964844,293.1499938964844,283.1499938964844,20983.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626694798469543,1.0,0.0,0.0,2.248563766479492,2.2485742568969727,3.3736793625394057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.4423828125,0.0,392.1926879882813,1895.4371337890625,0.0,1329.529296875,0.5711731910705566,1.0,0.0,3.0,1.0,0.0
12075180,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.7632874250411987,0.2698656618595123,0.246133953332901,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.8728551268577576,0.4084213078022003,0.3897759914398193,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.722412109375,0.9990000128746032,0.6811553835868835,0.4304932653903961,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.7610810399055481,0.2674416601657867,0.2569317817687988,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.6612379550933838,0.1740916669368744,0.8005078434944153,285.7222900390625,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0265197753906,285.72296142578125,1.0,0.50086510181427,1.0,1.0,0.0,1.0,-2.549720764160156,2.549715518951416,5.229872385825729e-06,1.970860719680786,0.7522329092025757,0.7522329092025757,0.0,133.9162139892578,113.0,17752.88671875,-0.0,1528.431884765625,1.0,283.1499938964844,285.11871337890625,289.52545166015625,290.7488098144531,293.1499938964844,293.1499938964844,283.1499938964844,20566.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559092402458191,1.0,0.0,0.0,2.150792360305786,2.1508021354675293,3.0866712563693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.664794921875,0.0,349.2578430175781,1895.4371337890625,0.0,1281.6988525390625,0.5494018793106079,1.0,0.0,3.0,1.0,0.0
12075240,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.7632874250411987,0.2698656618595123,0.246133953332901,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.8728551268577576,0.4084213078022003,0.3897759914398193,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.722412109375,0.9990000128746032,0.6811553835868835,0.4304932653903961,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.7610810399055481,0.2674416601657867,0.2569317817687988,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.6612379550933838,0.1740916669368744,0.8005078434944153,285.7222900390625,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0265197753906,285.72296142578125,1.0,0.50086510181427,1.0,1.0,0.0,1.0,-2.549720764160156,2.549715518951416,5.229872385825729e-06,1.970860719680786,0.7522329092025757,0.7522329092025757,0.0,133.9162139892578,113.0,17752.88671875,-0.0,1528.431884765625,1.0,283.1499938964844,285.11871337890625,289.52545166015625,290.7488098144531,293.1499938964844,293.1499938964844,283.1499938964844,20566.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559092402458191,1.0,0.0,0.0,2.150792360305786,2.1508021354675293,3.0866712563693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.664794921875,0.0,349.2578430175781,1895.4371337890625,0.0,1281.6988525390625,0.5494018793106079,1.0,0.0,3.0,1.0,0.0
12075300,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292175292969,0.7648176550865173,0.2687928080558777,0.2451089173555374,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.8747480511665344,0.4069187343120575,0.3883021473884582,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.9990000128746032,0.6797246932983398,0.4261226952075958,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292175292969,0.7625371813774109,0.2663068771362304,0.2557989358901977,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72900390625,0.6623106598854065,0.1731845587491989,0.7961206436157227,285.7293395996094,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.0252685546875,285.7298278808594,1.0,0.497306227684021,1.0,1.0,0.0,1.0,-2.534837484359741,2.53483247756958,5.169026735529769e-06,1.959367513656616,0.7437646985054016,0.7437646985054016,0.0,131.5797576904297,113.0,17516.7421875,-0.0,1498.4237060546875,1.0,283.1499938964844,285.1356201171875,289.5037841796875,290.7142333984375,293.1499938964844,293.1499938964844,283.1499938964844,20458.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652267575263977,1.0,0.0,0.0,2.1043930053710938,2.104402542114258,2.954928959297831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.797607421875,0.0,330.4596862792969,1895.4371337890625,0.0,1256.359619140625,0.5392622351646423,1.0,0.0,3.0,1.0,0.0
12075360,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.7672109603881836,0.2677097618579864,0.2440555393695831,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.8776484131813049,0.4053986668586731,0.3867890536785126,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.9990000128746032,0.6789305210113525,0.4203346371650696,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.7648409605026245,0.2651571035385132,0.254628837108612,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7346496582031,0.6641429662704468,0.1722777038812637,0.7916110157966614,285.73492431640625,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0240783691406,285.7352905273437,1.0,0.4930649101734161,1.0,1.0,0.0,1.0,-2.5179784297943115,2.517973184585572,5.100507678434951e-06,1.9463319778442385,0.7349106669425964,0.7349106669425964,0.0,128.61351013183594,116.0,17269.34765625,-0.0,1463.437744140625,1.0,283.1499938964844,285.15142822265625,289.4810485839844,290.6777038574219,293.1499938964844,293.1499938964844,283.1499938964844,20398.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483391523361206,1.0,0.0,0.0,2.0584301948547363,2.0584394931793213,2.82725949318774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.1591796875,0.0,312.752685546875,1895.4371337890625,0.0,1229.366455078125,0.5293357968330383,1.0,0.0,3.0,1.0,0.0
12075420,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.7680325508117676,0.2655439972877502,0.2420452088117599,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.8787975907325745,0.4023535549640655,0.3838540315628052,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515563964844,0.9990000128746032,0.677939772605896,0.4155407845973968,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.765505850315094,0.2628516554832458,0.2523828148841858,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.6643344759941101,0.1705002039670944,0.7832344174385071,285.7513732910156,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02227783203125,285.7523803710937,1.0,0.4883848428726196,1.0,1.0,0.0,1.0,-2.4935004711151123,2.493495464324951,5.001439603802282e-06,1.927192211151123,0.7162566184997559,0.7162566184997559,0.0,125.82682037353516,119.0,16809.71484375,-0.0,1419.8541259765625,1.0,283.1499938964844,285.1885070800781,289.4342346191406,290.6025695800781,293.1499938964844,293.1499938964844,283.1499938964844,20368.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397028565406799,1.0,0.0,0.0,1.9657107591629028,1.9657195806503296,2.578295266175701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.56787109375,0.0,279.481201171875,1895.4371337890625,0.0,1171.3040771484375,0.5096147060394287,1.0,0.0,3.0,1.0,0.0
12075480,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.7680325508117676,0.2655439972877502,0.2420452088117599,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.8787975907325745,0.4023535549640655,0.3838540315628052,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515563964844,0.9990000128746032,0.677939772605896,0.4155407845973968,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.765505850315094,0.2628516554832458,0.2523828148841858,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.6643344759941101,0.1705002039670944,0.7832344174385071,285.7513732910156,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02227783203125,285.7523803710937,1.0,0.4883848428726196,1.0,1.0,0.0,1.0,-2.4935004711151123,2.493495464324951,5.001439603802282e-06,1.927192211151123,0.7162566184997559,0.7162566184997559,0.0,125.82682037353516,119.0,16809.71484375,-0.0,1419.8541259765625,1.0,283.1499938964844,285.1885070800781,289.4342346191406,290.6025695800781,293.1499938964844,293.1499938964844,283.1499938964844,20368.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397028565406799,1.0,0.0,0.0,1.9657107591629028,1.9657195806503296,2.578295266175701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.56787109375,0.0,279.481201171875,1895.4371337890625,0.0,1171.3040771484375,0.5096147060394287,1.0,0.0,3.0,1.0,0.0
12075540,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7663465142250061,0.2633911073207855,0.2401060312986374,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.8770014643669128,0.3993144333362579,0.380987286567688,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.9990000128746032,0.676276445388794,0.4149306416511535,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7636624574661255,0.2605323493480682,0.2501913011074066,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.6623303294181824,0.1687341928482055,0.7752775549888611,285.7775573730469,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.02081298828125,285.7790222167969,1.0,0.4855377674102783,1.0,1.0,0.0,1.0,-2.4747958183288574,2.4747908115386963,4.926529982185457e-06,1.912630915641785,0.6963847875595093,0.6963847875595093,0.0,124.95799255371094,122.0,16366.8251953125,-0.0,1392.3675537109375,1.0,283.1499938964844,285.2350769042969,289.3885803222656,290.5292663574219,293.1499938964844,293.1499938964844,283.1499938964844,20410.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304830312728882,1.0,0.0,0.0,1.8698968887329104,1.8699051141738887,2.333075173055477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.316162109375,0.0,248.1587829589844,1895.4371337890625,0.0,1111.323974609375,0.4896093010902405,1.0,0.0,3.0,1.0,0.0
12075600,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7663465142250061,0.2633911073207855,0.2401060312986374,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.8770014643669128,0.3993144333362579,0.380987286567688,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.9990000128746032,0.676276445388794,0.4149306416511535,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7636624574661255,0.2605323493480682,0.2501913011074066,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.6623303294181824,0.1687341928482055,0.7752775549888611,285.7775573730469,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.02081298828125,285.7790222167969,1.0,0.4855377674102783,1.0,1.0,0.0,1.0,-2.4747958183288574,2.4747908115386963,4.926529982185457e-06,1.912630915641785,0.6963847875595093,0.6963847875595093,0.0,124.95799255371094,122.0,16366.8251953125,-0.0,1392.3675537109375,1.0,283.1499938964844,285.2350769042969,289.3885803222656,290.5292663574219,293.1499938964844,293.1499938964844,283.1499938964844,20410.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304830312728882,1.0,0.0,0.0,1.8698968887329104,1.8699051141738887,2.333075173055477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.316162109375,0.0,248.1587829589844,1895.4371337890625,0.0,1111.323974609375,0.4896093010902405,1.0,0.0,3.0,1.0,0.0
12075660,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7630565762519836,0.2612683176994324,0.2382320761680603,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.8733053803443909,0.3963028490543365,0.3781848847866058,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.9990000128746032,0.673523485660553,0.4170531630516052,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.7602011561393738,0.258210688829422,0.2480378895998001,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.6588922739028931,0.1669626981019973,0.7675140500068665,285.8134460449219,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0195007324219,285.8154296875,1.0,0.4840049743652344,1.0,1.0,0.0,1.0,-2.4598121643066406,2.4598073959350586,4.866946255788207e-06,1.9009690284729004,0.6753484606742859,0.6753484606742859,0.0,125.3298568725586,125.0,15922.7119140625,-0.0,1375.0791015625,1.0,283.1499938964844,285.2918395996094,289.3438720703125,290.4572448730469,293.1499938964844,293.1499938964844,283.1499938964844,20480.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210977435112,1.0,0.0,0.0,1.7695281505584717,1.7695358991622925,2.089336419430765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.43017578125,0.0,218.2923126220703,1895.4371337890625,0.0,1052.4791259765625,0.4690145254135132,1.0,0.0,3.0,1.0,0.0
12075720,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7630565762519836,0.2612683176994324,0.2382320761680603,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.8733053803443909,0.3963028490543365,0.3781848847866058,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.9990000128746032,0.673523485660553,0.4170531630516052,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.7602011561393738,0.258210688829422,0.2480378895998001,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.6588922739028931,0.1669626981019973,0.7675140500068665,285.8134460449219,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0195007324219,285.8154296875,1.0,0.4840049743652344,1.0,1.0,0.0,1.0,-2.4598121643066406,2.4598073959350586,4.866946255788207e-06,1.9009690284729004,0.6753484606742859,0.6753484606742859,0.0,125.3298568725586,125.0,15922.7119140625,-0.0,1375.0791015625,1.0,283.1499938964844,285.2918395996094,289.3438720703125,290.4572448730469,293.1499938964844,293.1499938964844,283.1499938964844,20480.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210977435112,1.0,0.0,0.0,1.7695281505584717,1.7695358991622925,2.089336419430765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.43017578125,0.0,218.2923126220703,1895.4371337890625,0.0,1052.4791259765625,0.4690145254135132,1.0,0.0,3.0,1.0,0.0
12075780,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7588520646095276,0.2591942846775055,0.2364220172166824,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.8685042858123779,0.3933348655700683,0.3754465579986572,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.9990000128746032,0.6697633862495422,0.420879065990448,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.7558070421218872,0.255899578332901,0.2459188103675842,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85821533203125,0.6546215415000916,0.165184274315834,0.7598501443862915,285.8595886230469,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01824951171875,285.86212158203125,1.0,0.4833114147186279,1.0,1.0,0.0,1.0,-2.447187662124634,2.4471826553344727,4.81703364130226e-06,1.891143798828125,0.6533452272415161,0.6533452272415161,0.0,126.48745727539062,128.0,15467.623046875,-0.0,1364.1676025390625,1.0,283.1499938964844,285.359375,289.2986145019531,290.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20541.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115991473197937,1.0,0.0,0.0,1.6648424863815308,1.6648497581481934,1.8494377229671962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.103759765625,0.0,190.0312042236328,1895.4371337890625,0.0,995.28564453125,0.4479028880596161,1.0,0.0,3.0,1.0,0.0
12075840,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7588520646095276,0.2591942846775055,0.2364220172166824,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.8685042858123779,0.3933348655700683,0.3754465579986572,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.9990000128746032,0.6697633862495422,0.420879065990448,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.7558070421218872,0.255899578332901,0.2459188103675842,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85821533203125,0.6546215415000916,0.165184274315834,0.7598501443862915,285.8595886230469,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01824951171875,285.86212158203125,1.0,0.4833114147186279,1.0,1.0,0.0,1.0,-2.447187662124634,2.4471826553344727,4.81703364130226e-06,1.891143798828125,0.6533452272415161,0.6533452272415161,0.0,126.48745727539062,128.0,15467.623046875,-0.0,1364.1676025390625,1.0,283.1499938964844,285.359375,289.2986145019531,290.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20541.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115991473197937,1.0,0.0,0.0,1.6648424863815308,1.6648497581481934,1.8494377229671962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.103759765625,0.0,190.0312042236328,1895.4371337890625,0.0,995.28564453125,0.4479028880596161,1.0,0.0,3.0,1.0,0.0
