time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075900,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.7565204501152039,0.2581870257854461,0.2355490624904632,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.865813672542572,0.3918741643428802,0.3741058707237243,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.9990000128746032,0.667521595954895,0.4232893586158752,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863830566406,0.7533677220344543,0.2547536492347717,0.244874507188797,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.6522685885429382,0.1642929911613464,0.7560470104217529,285.8869323730469,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0176696777344,285.8897705078125,1.0,0.4832195043563843,1.0,1.0,0.0,1.0,-2.4416000843048096,2.4415953159332275,4.795028871740215e-06,1.8867954015731807,0.6419909596443176,0.6419909596443176,0.0,127.30226135253906,128.0,15234.119140625,-0.0,1360.623046875,1.0,283.1499938964844,285.3976135253906,289.27545166015625,290.34722900390625,293.1499938964844,293.1499938964844,283.1499938964844,20562.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067489385604858,1.0,0.0,0.0,1.6110212802886963,1.6110284328460691,1.7317930200988485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.1484375,0.0,176.57400512695312,1895.4371337890625,0.0,967.0270385742188,0.4372003078460693,1.0,0.0,3.0,1.0,0.0
12075960,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7540998458862305,0.2571941316127777,0.2346952557563781,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172668457031,0.8630079627037048,0.3904316425323486,0.3727854192256927,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.9990000128746032,0.6650829315185547,0.4259344339370727,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.7508381009101868,0.2536226212978363,0.2438456267118454,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.6498298048973083,0.1634008139371872,0.7522583603858948,285.9171447753906,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.01715087890625,285.9202575683594,1.0,0.4832541644573211,1.0,1.0,0.0,1.0,-2.4363772869110107,2.4363725185394287,4.774506123794708e-06,1.8827308416366573,0.6304304003715515,0.6304304003715515,0.0,128.23301696777344,116.0,14995.7470703125,-0.0,1358.02197265625,1.0,283.1499938964844,285.4388122558594,289.2518920898437,290.30938720703125,293.1499938964844,293.1499938964844,283.1499938964844,20573.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601789653301239,1.0,0.0,0.0,1.5564682483673096,1.556475043296814,1.6164933924756045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.949462890625,0.0,163.63958740234375,1895.4371337890625,0.0,938.8113403320312,0.4264616370201111,1.0,0.0,3.0,1.0,0.0
12076020,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.7544885873794556,0.2552312612533569,0.23286834359169,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8635715246200562,0.3875707685947418,0.3700235188007355,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.9990000128746032,0.6609100103378296,0.4219474494457245,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.7509231567382812,0.2513617575168609,0.2416483014822006,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.6494529843330383,0.1616057753562927,0.743912935256958,285.9786376953125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0160217285156,285.9816589355469,1.0,0.4782847464084625,1.0,1.0,0.0,1.0,-2.4134249687194824,2.4134204387664795,4.6852869672875386e-06,1.8650976419448853,0.6067068576812744,0.6067068576812744,0.0,125.84459686279295,104.0,14452.814453125,-0.0,1320.011474609375,1.0,283.1499938964844,285.5235290527344,289.2030639648437,290.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,20561.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913822650909424,1.0,0.0,0.0,1.4459850788116455,1.4459915161132812,1.3951505195564098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.06005859375,0.0,139.52230834960938,1895.4371337890625,0.0,881.9490356445312,0.4050796031951904,1.0,0.0,3.0,1.0,0.0
12076080,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.7544885873794556,0.2552312612533569,0.23286834359169,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8635715246200562,0.3875707685947418,0.3700235188007355,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.9990000128746032,0.6609100103378296,0.4219474494457245,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.7509231567382812,0.2513617575168609,0.2416483014822006,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.6494529843330383,0.1616057753562927,0.743912935256958,285.9786376953125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0160217285156,285.9816589355469,1.0,0.4782847464084625,1.0,1.0,0.0,1.0,-2.4134249687194824,2.4134204387664795,4.6852869672875386e-06,1.8650976419448853,0.6067068576812744,0.6067068576812744,0.0,125.84459686279295,104.0,14452.814453125,-0.0,1320.011474609375,1.0,283.1499938964844,285.5235290527344,289.2030639648437,290.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,20561.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913822650909424,1.0,0.0,0.0,1.4459850788116455,1.4459915161132812,1.3951505195564098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.06005859375,0.0,139.52230834960938,1895.4371337890625,0.0,881.9490356445312,0.4050796031951904,1.0,0.0,3.0,1.0,0.0
12076140,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.7589601278305054,0.2533351182937622,0.2309890240430832,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8689334392547607,0.3847681879997253,0.3672007024288177,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04327392578125,0.9990000128746032,0.6590532064437866,0.4110288321971893,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420227050781,0.7549883723258972,0.2491331398487091,0.2393639683723449,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04083251953125,0.6525940299034119,0.1598803400993347,0.7352437376976013,286.0426330566406,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0157165527344,286.04595947265625,1.0,0.4702020287513733,1.0,1.0,0.0,1.0,-2.3815059661865234,2.3815014362335205,4.5623032747244e-06,1.8403812646865845,0.5821069478988647,0.5821069478988647,0.0,120.3750457763672,107.0,13851.3564453125,-0.0,1259.4835205078125,1.0,283.1499938964844,285.6125793457031,289.1505126953125,290.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,20507.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796241760253906,1.0,0.0,0.0,1.3345415592193604,1.334547519683838,1.1883862072181729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.975341796875,0.0,117.87306213378906,1895.4371337890625,0.0,821.5964965820312,0.3840864300727844,1.0,0.0,3.0,1.0,0.0
12076200,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.7589601278305054,0.2533351182937622,0.2309890240430832,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8689334392547607,0.3847681879997253,0.3672007024288177,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04327392578125,0.9990000128746032,0.6590532064437866,0.4110288321971893,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420227050781,0.7549883723258972,0.2491331398487091,0.2393639683723449,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04083251953125,0.6525940299034119,0.1598803400993347,0.7352437376976013,286.0426330566406,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0157165527344,286.04595947265625,1.0,0.4702020287513733,1.0,1.0,0.0,1.0,-2.3815059661865234,2.3815014362335205,4.5623032747244e-06,1.8403812646865845,0.5821069478988647,0.5821069478988647,0.0,120.3750457763672,107.0,13851.3564453125,-0.0,1259.4835205078125,1.0,283.1499938964844,285.6125793457031,289.1505126953125,290.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,20507.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796241760253906,1.0,0.0,0.0,1.3345415592193604,1.334547519683838,1.1883862072181729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.975341796875,0.0,117.87306213378906,1895.4371337890625,0.0,821.5964965820312,0.3840864300727844,1.0,0.0,3.0,1.0,0.0
12076260,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.7605754733085632,0.251826524734497,0.2295377999544143,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.8708744645118713,0.3824975490570068,0.364959716796875,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073608398437,0.9990000128746032,0.6586968898773193,0.4058135151863098,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.7562615275382996,0.2473180741071701,0.2375541925430297,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.6534338593482971,0.1585405766963958,0.7287055850028992,286.1065673828125,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0165710449219,286.1109619140625,1.0,0.4659324884414673,1.0,1.0,0.0,1.0,-2.360762357711792,2.360757827758789,4.482932581595378e-06,1.8241217136383057,0.5609409213066101,0.5609409213066101,0.0,117.62933349609376,107.0,13351.97265625,-0.0,1224.1788330078125,1.0,283.1499938964844,285.697021484375,289.1050109863281,290.0665283203125,293.1499938964844,293.1499938964844,283.1499938964844,20419.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684347152709961,1.0,0.0,0.0,1.2416374683380127,1.2416431903839111,1.0286866114483929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.669921875,0.0,101.7216339111328,1895.4371337890625,0.0,767.8289794921875,0.3670649528503418,1.0,0.0,3.0,1.0,0.0
12076320,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.7606537342071533,0.2515485882759094,0.2292760908603668,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.8709702491760254,0.3820755183696747,0.364548921585083,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.9990000128746032,0.6586185097694397,0.4052242040634155,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.7562745809555054,0.2469775080680847,0.2372217774391174,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1179504394531,0.6534016728401184,0.1582948267459869,0.7275406122207642,286.1203918457031,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.016845703125,286.1249084472656,1.0,0.4652938544750213,1.0,1.0,0.0,1.0,-2.3574466705322266,2.357442140579224,4.470334260986419e-06,1.8215340375900269,0.5568780899047852,0.5568780899047852,0.0,117.2909698486328,110.0,13258.1953125,-0.0,1218.9893798828125,1.0,283.1499938964844,285.71453857421875,289.0964660644531,290.0520935058594,293.1499938964844,293.1499938964844,283.1499938964844,20398.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661888718605042,1.0,0.0,0.0,1.2241674661636353,1.224173069000244,9.999427419415953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.672119140625,0.0,98.86593627929688,1895.4371337890625,0.0,757.4530639648438,0.363914430141449,1.0,0.0,3.0,1.0,0.0
12076380,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.214599609375,0.7599542737007141,0.2498733699321746,0.2277290225028991,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157287597656,0.8701520562171936,0.3795187473297119,0.3620882332324981,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.9990000128746032,0.657825767993927,0.4036162793636322,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.7551635503768921,0.2448949366807937,0.2352152317762375,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.6521974205970764,0.156810313463211,0.720673143863678,286.21551513671875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.018798828125,286.2208251953125,1.0,0.4623720049858093,1.0,1.0,0.0,1.0,-2.3400356769561768,2.340031147003174,4.404480478115147e-06,1.8079451322555544,0.5312978625297546,0.5312978625297546,0.0,116.10931396484376,113.0,12675.0087890625,-0.0,1194.3201904296875,1.0,283.1499938964844,285.83160400390625,289.0450744628906,289.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,20234.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515955090522766,1.0,0.0,0.0,1.117365837097168,1.1173710823059082,8.33075262107741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.096435546875,0.0,82.6078109741211,1895.4371337890625,0.0,693.2805786132812,0.3450410962104797,1.0,0.0,3.0,1.0,0.0
12076440,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.214599609375,0.7599542737007141,0.2498733699321746,0.2277290225028991,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157287597656,0.8701520562171936,0.3795187473297119,0.3620882332324981,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.9990000128746032,0.657825767993927,0.4036162793636322,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.7551635503768921,0.2448949366807937,0.2352152317762375,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.6521974205970764,0.156810313463211,0.720673143863678,286.21551513671875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.018798828125,286.2208251953125,1.0,0.4623720049858093,1.0,1.0,0.0,1.0,-2.3400356769561768,2.340031147003174,4.404480478115147e-06,1.8079451322555544,0.5312978625297546,0.5312978625297546,0.0,116.10931396484376,113.0,12675.0087890625,-0.0,1194.3201904296875,1.0,283.1499938964844,285.83160400390625,289.0450744628906,289.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,20234.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515955090522766,1.0,0.0,0.0,1.117365837097168,1.1173710823059082,8.33075262107741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.096435546875,0.0,82.6078109741211,1895.4371337890625,0.0,693.2805786132812,0.3450410962104797,1.0,0.0,3.0,1.0,0.0
12076500,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673034667969,0.7589824199676514,0.2490802854299545,0.2270092070102691,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684936523437,0.8689997792243958,0.3782919049263,0.3609239459037781,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2693176269531,0.9990000128746032,0.6571622490882874,0.4039107859134674,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672119140625,0.7539883255958557,0.2438869774341583,0.2342593371868133,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2652282714844,0.6510649919509888,0.156094342470169,0.7174515128135681,286.2682800292969,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0199584960937,286.2739562988281,1.0,0.4614838361740112,1.0,1.0,0.0,1.0,-2.333106756210327,2.333102464675904,4.378414814709686e-06,1.802536368370056,0.5184211134910583,0.5184211134910583,0.0,116.01038360595705,113.0,12384.2490234375,-0.0,1186.0660400390625,1.0,283.1499938964844,285.8944091796875,289.0206604003906,289.9215393066406,293.1499938964844,293.1499938964844,283.1499938964844,20137.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440694689750671,1.0,0.0,0.0,1.0658921003341677,1.0658972263336182,7.580885608149401e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.36767578125,0.0,75.48854064941406,1895.4371337890625,0.0,662.3065185546875,0.3362127542495727,1.0,0.0,3.0,1.0,0.0
12076560,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3230285644531,0.7576993107795715,0.248320996761322,0.2263279855251312,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243103027344,0.8674666285514832,0.3770992755889892,0.3598009645938873,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251647949219,0.9990000128746032,0.6562948226928711,0.4047839939594269,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3229675292969,0.7524980306625366,0.2428998053073883,0.233332946896553,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32086181640625,0.6496602296829224,0.1553924083709716,0.7143409848213196,286.3240661621094,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.02117919921875,286.3300476074219,1.0,0.4609024226665497,1.0,1.0,0.0,1.0,-2.3271374702453613,2.327133178710937,4.356022600404685e-06,1.7978758811950684,0.5055108070373535,0.5055108070373535,0.0,116.17131042480467,116.0,12093.80078125,-0.0,1179.964111328125,1.0,283.1499938964844,285.95953369140625,288.9969482421875,289.8798522949219,293.1499938964844,293.1499938964844,283.1499938964844,20033.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364683866500854,1.0,0.0,0.0,1.0159903764724731,1.0159952640533447,6.887674430799964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.968505859375,0.0,69.01731872558594,1895.4371337890625,0.0,632.4212036132812,0.3278442919254303,1.0,0.0,3.0,1.0,0.0
12076620,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.7544956207275391,0.2468868643045425,0.2250629961490631,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432678222656,0.8636144399642944,0.3748092353343963,0.3576642572879791,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442138671875,0.9990000128746032,0.6540129780769348,0.4077927768230438,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4417724609375,0.7488671541213989,0.2409770190715789,0.2315507531166076,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.6462902426719666,0.1540213525295257,0.7083713412284851,286.4430236816406,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02374267578125,286.44952392578125,1.0,0.4604228734970093,1.0,1.0,0.0,1.0,-2.3173508644104004,2.317346572875977,4.319438176025869e-06,1.790233492851257,0.4796578884124756,0.4796578884124756,0.0,117.06683349609376,119.0,11512.341796875,-0.0,1172.5087890625,1.0,283.1499938964844,286.09490966796875,288.9508361816406,289.7981872558594,293.1499938964844,293.1499938964844,283.1499938964844,19807.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211420655250549,1.0,0.0,0.0,0.9212667346000672,0.9212713837623596,5.6632298850445295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.820556640625,0.0,57.83369064331055,1895.4371337890625,0.0,576.2199096679688,0.3124920129776001,1.0,0.0,3.0,1.0,0.0
12076680,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.7544956207275391,0.2468868643045425,0.2250629961490631,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432678222656,0.8636144399642944,0.3748092353343963,0.3576642572879791,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442138671875,0.9990000128746032,0.6540129780769348,0.4077927768230438,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4417724609375,0.7488671541213989,0.2409770190715789,0.2315507531166076,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.6462902426719666,0.1540213525295257,0.7083713412284851,286.4430236816406,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02374267578125,286.44952392578125,1.0,0.4604228734970093,1.0,1.0,0.0,1.0,-2.3173508644104004,2.317346572875977,4.319438176025869e-06,1.790233492851257,0.4796578884124756,0.4796578884124756,0.0,117.06683349609376,119.0,11512.341796875,-0.0,1172.5087890625,1.0,283.1499938964844,286.09490966796875,288.9508361816406,289.7981872558594,293.1499938964844,293.1499938964844,283.1499938964844,19807.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211420655250549,1.0,0.0,0.0,0.9212667346000672,0.9212713837623596,5.6632298850445295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.820556640625,0.0,57.83369064331055,1895.4371337890625,0.0,576.2199096679688,0.3124920129776001,1.0,0.0,3.0,1.0,0.0
12076740,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.7507087588310242,0.2455595731735229,0.223915547132492,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699157714844,0.859037458896637,0.3726423978805542,0.3556667566299438,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.9990000128746032,0.6510576605796814,0.4120912253856659,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.568359375,0.7446344494819641,0.2391160875558853,0.2298500686883926,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56591796875,0.6424055695533752,0.1526869684457779,0.7026766538619995,286.5696716308594,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0263366699219,286.5765380859375,1.0,0.4606629908084869,1.0,1.0,0.0,1.0,-2.3098514080047607,2.309847116470337,4.29151123171323e-06,1.7843761444091797,0.4538348019123077,0.4538348019123077,0.0,118.56273651123048,107.0,10932.7021484375,-0.0,1170.012939453125,1.0,283.1499938964844,286.2347106933594,288.9056701660156,289.71759033203125,293.1499938964844,293.1499938964844,283.1499938964844,19580.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056428909301758,1.0,0.0,0.0,0.8341060280799866,0.8341104388237,4.642329187731775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.1630859375,0.0,48.75555038452149,1895.4371337890625,0.0,524.5379638671875,0.2990346848964691,1.0,0.0,3.0,1.0,0.0
12076800,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.7507087588310242,0.2455595731735229,0.223915547132492,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699157714844,0.859037458896637,0.3726423978805542,0.3556667566299438,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.9990000128746032,0.6510576605796814,0.4120912253856659,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.568359375,0.7446344494819641,0.2391160875558853,0.2298500686883926,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56591796875,0.6424055695533752,0.1526869684457779,0.7026766538619995,286.5696716308594,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0263366699219,286.5765380859375,1.0,0.4606629908084869,1.0,1.0,0.0,1.0,-2.3098514080047607,2.309847116470337,4.29151123171323e-06,1.7843761444091797,0.4538348019123077,0.4538348019123077,0.0,118.56273651123048,107.0,10932.7021484375,-0.0,1170.012939453125,1.0,283.1499938964844,286.2347106933594,288.9056701660156,289.71759033203125,293.1499938964844,293.1499938964844,283.1499938964844,19580.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056428909301758,1.0,0.0,0.0,0.8341060280799866,0.8341104388237,4.642329187731775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.1630859375,0.0,48.75555038452149,1895.4371337890625,0.0,524.5379638671875,0.2990346848964691,1.0,0.0,3.0,1.0,0.0
12076860,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6922912597656,0.7521295547485352,0.2442982196807861,0.2227060794830322,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6936340332031,0.860594630241394,0.370545893907547,0.3536109626293182,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.694580078125,0.9990000128746032,0.6485906839370728,0.407462328672409,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69219970703125,0.7454410791397095,0.2372886538505554,0.2280483692884445,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899108886719,0.6428845524787903,0.151364117860794,0.6963892579078674,286.6933898925781,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0287475585937,286.6996765136719,1.0,0.4560487568378448,1.0,1.0,0.0,1.0,-2.290667057037353,2.2906627655029297,4.2209344428556506e-06,1.7696343660354614,0.4279641509056091,0.4279641509056091,0.0,116.12733459472656,110.0,10326.330078125,-0.0,1139.2108154296875,1.0,283.1499938964844,286.3709411621094,288.85693359375,289.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,19373.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891740083694458,1.0,0.0,0.0,0.7545192837715149,0.754523515701294,3.7986925605082433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.22216796875,0.0,41.4114990234375,1895.4371337890625,0.0,474.8072204589844,0.2873224020004272,1.0,0.0,3.0,1.0,0.0
12076920,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6922912597656,0.7521295547485352,0.2442982196807861,0.2227060794830322,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6936340332031,0.860594630241394,0.370545893907547,0.3536109626293182,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.694580078125,0.9990000128746032,0.6485906839370728,0.407462328672409,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69219970703125,0.7454410791397095,0.2372886538505554,0.2280483692884445,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899108886719,0.6428845524787903,0.151364117860794,0.6963892579078674,286.6933898925781,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0287475585937,286.6996765136719,1.0,0.4560487568378448,1.0,1.0,0.0,1.0,-2.290667057037353,2.2906627655029297,4.2209344428556506e-06,1.7696343660354614,0.4279641509056091,0.4279641509056091,0.0,116.12733459472656,110.0,10326.330078125,-0.0,1139.2108154296875,1.0,283.1499938964844,286.3709411621094,288.85693359375,289.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,19373.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891740083694458,1.0,0.0,0.0,0.7545192837715149,0.754523515701294,3.7986925605082433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.22216796875,0.0,41.4114990234375,1895.4371337890625,0.0,474.8072204589844,0.2873224020004272,1.0,0.0,3.0,1.0,0.0
12076980,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.7519087791442871,0.2431035339832306,0.2215959280729293,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170471191406,0.8601868152618408,0.3685217499732971,0.3516632616519928,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8180847167969,0.9990000128746032,0.6473103761672974,0.4058009088039398,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8154602050781,0.7446184158325195,0.2354990839958191,0.226326048374176,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8130187988281,0.6419876217842102,0.1501101106405258,0.6905550360679626,286.8167724609375,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.031494140625,286.8236389160156,1.0,0.4536854922771454,1.0,1.0,0.0,1.0,-2.275909900665283,2.27590560913086,4.1666103243187536e-06,1.7580347061157229,0.402042418718338,0.402042418718338,0.0,115.01532745361328,113.0,9734.994140625,-0.0,1118.786376953125,1.0,283.1499938964844,286.50299072265625,288.8031921386719,289.5311584472656,293.1499938964844,293.1499938964844,283.1499938964844,19198.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702922403812408,1.0,0.0,0.0,0.6821052432060242,0.6821092963218689,3.1045324533351966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.363525390625,0.0,35.449703216552734,1895.4371337890625,0.0,423.69091796875,0.2771083414554596,1.0,0.0,3.0,1.0,0.0
12077040,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.7519087791442871,0.2431035339832306,0.2215959280729293,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170471191406,0.8601868152618408,0.3685217499732971,0.3516632616519928,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8180847167969,0.9990000128746032,0.6473103761672974,0.4058009088039398,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8154602050781,0.7446184158325195,0.2354990839958191,0.226326048374176,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8130187988281,0.6419876217842102,0.1501101106405258,0.6905550360679626,286.8167724609375,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.031494140625,286.8236389160156,1.0,0.4536854922771454,1.0,1.0,0.0,1.0,-2.275909900665283,2.27590560913086,4.1666103243187536e-06,1.7580347061157229,0.402042418718338,0.402042418718338,0.0,115.01532745361328,113.0,9734.994140625,-0.0,1118.786376953125,1.0,283.1499938964844,286.50299072265625,288.8031921386719,289.5311584472656,293.1499938964844,293.1499938964844,283.1499938964844,19198.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702922403812408,1.0,0.0,0.0,0.6821052432060242,0.6821092963218689,3.1045324533351966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.363525390625,0.0,35.449703216552734,1895.4371337890625,0.0,423.69091796875,0.2771083414554596,1.0,0.0,3.0,1.0,0.0
12077100,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797607421875,0.7511167526245117,0.2425300031900406,0.2210815697908401,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.8591700196266174,0.3675382435321808,0.350736141204834,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.9990000128746032,0.6465834975242615,0.4061877131462097,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.879638671875,0.743533194065094,0.2346157878637313,0.2254957109689712,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87713623046875,0.6409790515899658,0.1495038419961929,0.6878419518470764,286.8809814453125,288.8209533691406,291.0282592773437,285.87713623046875,291.0307312011719,297.032958984375,286.8879089355469,1.0,0.4530396163463592,1.0,1.0,0.0,1.0,-2.270385503768921,2.270381212234497,4.146414994465886e-06,1.7537182569503784,0.3891278803348541,0.3891278803348541,0.0,115.00260162353516,113.0,9447.935546875,-0.0,1112.7581787109375,1.0,283.1499938964844,286.5698547363281,288.777099609375,289.4830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19122.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599758684635162,1.0,0.0,0.0,0.6486253142356873,0.6486293077468872,2.8072507873844188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.27783203125,0.0,32.90536117553711,1895.4371337890625,0.0,398.1526794433594,0.2724995613098144,1.0,0.0,3.0,1.0,0.0
12077160,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447021484375,0.7500276565551758,0.2419708520174026,0.2205885499715805,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461669921875,0.8577986359596252,0.3665727078914642,0.349834531545639,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.947265625,0.9990000128746032,0.6457244157791138,0.4071192443370819,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9445495605469,0.7421541810035706,0.2337401062250137,0.2246811538934707,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9419860839844,0.6397235989570618,0.1489053815603256,0.6852123737335205,286.9458923339844,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0343933105469,286.95294189453125,1.0,0.4526741206645965,1.0,1.0,0.0,1.0,-2.265690803527832,2.265686750411988,4.129294666199712e-06,1.7500507831573486,0.376248300075531,0.376248300075531,0.0,115.23259735107422,101.0,9164.7978515625,-0.0,1108.583984375,1.0,283.1499938964844,286.6364440917969,288.75244140625,289.4364929199219,293.1499938964844,293.1499938964844,283.1499938964844,19047.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449273020029068,1.0,0.0,0.0,0.6167386174201965,0.6167425513267517,2.5380240131767096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2787.694091796875,0.0,30.58897018432617,1895.4371337890625,0.0,373.2646789550781,0.268206775188446,1.0,0.0,3.0,1.0,0.0
12077220,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689392089844,0.752871572971344,0.2408658862113952,0.2194956988096237,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702819824219,0.8609843850135803,0.364660382270813,0.3479267358779907,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.9990000128746032,0.6445995569229126,0.4003627002239227,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687866210937,0.7442263960838318,0.2319822460412979,0.2229205220937729,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.6413915157318115,0.1477060765028,0.679336667060852,287.0700378417969,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0370178222656,287.0763854980469,1.0,0.4471889436244964,1.0,1.0,0.0,1.0,-2.24481201171875,2.2448079586029053,4.054015334986616e-06,1.7339749336242676,0.350484549999237,0.350484549999237,0.0,111.94491577148438,104.0,8586.1494140625,-0.0,1073.6895751953125,1.0,283.1499938964844,286.7646179199219,288.7074584960937,289.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,18895.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271796941757202,1.0,0.0,0.0,0.5573153495788574,0.5573192238807678,2.0725046567804384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.682861328125,0.0,26.529455184936523,1895.4371337890625,0.0,326.4460144042969,0.2605399191379547,1.0,0.0,3.0,1.0,0.0
12077280,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689392089844,0.752871572971344,0.2408658862113952,0.2194956988096237,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702819824219,0.8609843850135803,0.364660382270813,0.3479267358779907,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.9990000128746032,0.6445995569229126,0.4003627002239227,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687866210937,0.7442263960838318,0.2319822460412979,0.2229205220937729,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.6413915157318115,0.1477060765028,0.679336667060852,287.0700378417969,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0370178222656,287.0763854980469,1.0,0.4471889436244964,1.0,1.0,0.0,1.0,-2.24481201171875,2.2448079586029053,4.054015334986616e-06,1.7339749336242676,0.350484549999237,0.350484549999237,0.0,111.94491577148438,104.0,8586.1494140625,-0.0,1073.6895751953125,1.0,283.1499938964844,286.7646179199219,288.7074584960937,289.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,18895.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271796941757202,1.0,0.0,0.0,0.5573153495788574,0.5573192238807678,2.0725046567804384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.682861328125,0.0,26.529455184936523,1895.4371337890625,0.0,326.4460144042969,0.2605399191379547,1.0,0.0,3.0,1.0,0.0
12077340,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903076171875,0.7536807060241699,0.2397999167442321,0.2184858322143554,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1917419433594,0.8617496490478516,0.3627882003784179,0.3461063504219055,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927490234375,0.9990000128746032,0.6445189118385315,0.3971984386444092,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1901550292969,0.7443026900291443,0.230249673128128,0.2212306261062622,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18768310546875,0.6413658857345581,0.1465547084808349,0.6738839745521545,287.19146728515625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03955078125,287.1982727050781,1.0,0.4442387521266937,1.0,1.0,0.0,1.0,-2.229020833969116,2.2290170192718506,3.997141902800649e-06,1.7215667963027954,0.3247336447238922,0.3247336447238922,0.0,110.2384796142578,107.0,8031.30859375,-0.0,1050.6502685546875,1.0,283.1499938964844,286.8858947753906,288.6671142578125,289.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18760.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045432806015014,1.0,0.0,0.0,0.5034788846969604,0.5034826397895813,1.6914375677856697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.400146484375,0.0,23.133405685424805,1895.4371337890625,0.0,283.7308349609375,0.2540281116962433,1.0,0.0,3.0,1.0,0.0
12077400,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903076171875,0.7536807060241699,0.2397999167442321,0.2184858322143554,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1917419433594,0.8617496490478516,0.3627882003784179,0.3461063504219055,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927490234375,0.9990000128746032,0.6445189118385315,0.3971984386444092,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1901550292969,0.7443026900291443,0.230249673128128,0.2212306261062622,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18768310546875,0.6413658857345581,0.1465547084808349,0.6738839745521545,287.19146728515625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03955078125,287.1982727050781,1.0,0.4442387521266937,1.0,1.0,0.0,1.0,-2.229020833969116,2.2290170192718506,3.997141902800649e-06,1.7215667963027954,0.3247336447238922,0.3247336447238922,0.0,110.2384796142578,107.0,8031.30859375,-0.0,1050.6502685546875,1.0,283.1499938964844,286.8858947753906,288.6671142578125,289.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18760.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045432806015014,1.0,0.0,0.0,0.5034788846969604,0.5034826397895813,1.6914375677856697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.400146484375,0.0,23.133405685424805,1895.4371337890625,0.0,283.7308349609375,0.2540281116962433,1.0,0.0,3.0,1.0,0.0
12077460,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058166503906,0.7526414394378662,0.2388485819101333,0.2176293581724167,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30731201171875,0.860349178314209,0.361116498708725,0.3445236682891845,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.308349609375,0.9990000128746032,0.6440945863723755,0.3973346054553985,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3056335449219,0.7426407337188721,0.2286690026521682,0.2197397053241729,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3030700683594,0.6398698091506958,0.1455152332782745,0.6692222356796265,287.3070068359375,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.04180908203125,287.3140869140625,1.0,0.4428828954696655,1.0,1.0,0.0,1.0,-2.2188615798950195,2.218857526779175,3.960858975915471e-06,1.7136313915252686,0.3012062013149261,0.3012062013149261,0.0,109.99290466308594,107.0,7540.3076171875,-0.0,1039.19677734375,1.0,283.1499938964844,286.99713134765625,288.6345520019531,289.1957702636719,293.1499938964844,293.1499938964844,283.1499938964844,18602.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837363421916961,1.0,0.0,0.0,0.4582114219665527,0.466534286737442,1.4009585491692178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2286.25146484375,0.0,20.82040405273437,1895.4371337890625,0.0,247.9840240478516,0.2491667866706848,1.0,0.0,3.0,1.0,0.0
12077520,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.7524939775466919,0.2387674003839492,0.2175575345754623,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3175964355469,0.8601602911949158,0.3609735667705536,0.3443897664546966,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.31866455078125,0.9990000128746032,0.6440320014953613,0.397444874048233,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.7424405813217163,0.228532001376152,0.2196119725704193,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133544921875,0.6396918892860413,0.1454251259565353,0.6688259243965149,287.3173217773437,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0419921875,287.3244323730469,1.0,0.4428140521049499,1.0,1.0,0.0,1.0,-2.2181172370910645,2.21811318397522,3.958207798859803e-06,1.713050127029419,0.2991716265678406,0.2991716265678406,0.0,110.0140380859375,110.0,7497.7919921875,-0.0,1038.5089111328125,1.0,283.1499938964844,287.0068359375,288.6320495605469,289.1902770996094,293.1499938964844,293.1499938964844,283.1499938964844,18581.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819610774517059,1.0,0.0,0.0,0.4543840289115906,0.4652256965637207,1.3776522145292349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2274.653564453125,0.0,20.70963478088379,1895.4371337890625,0.0,245.05409240722656,0.2488350868225097,1.0,0.0,3.0,1.0,0.0
12077580,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.7500611543655396,0.2377784550189972,0.2166974395513534,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4480285644531,0.8571023941040039,0.3592218458652496,0.3427651226520538,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491271972656,0.9990000128746032,0.6428731679916382,0.3998819887638092,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44635009765625,0.7393587827682495,0.2268266528844833,0.2180383950471878,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4437255859375,0.6369677782058716,0.1443010866641998,0.663962721824646,287.44775390625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0443420410156,287.4548645019531,1.0,0.4424872100353241,1.0,1.0,0.0,1.0,-2.2103264331817627,2.210322618484497,3.930521415895782e-06,1.7069693803787231,0.2739138305187225,0.2739138305187225,0.0,110.73837280273438,113.0,6979.08984375,-0.0,1033.2255859375,1.0,283.1499938964844,287.1282958984375,288.6037292480469,289.1250915527344,293.1499938964844,293.1499938964844,283.1499938964844,18310.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604374825954437,1.0,0.0,0.0,0.409335732460022,0.4673002958297729,1.1180283365774812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.87255859375,0.0,20.238689422607425,1895.4371337890625,0.0,210.5933837890625,0.2459392696619033,1.0,0.0,3.0,1.0,0.0
12077640,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.7500611543655396,0.2377784550189972,0.2166974395513534,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4480285644531,0.8571023941040039,0.3592218458652496,0.3427651226520538,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491271972656,0.9990000128746032,0.6428731679916382,0.3998819887638092,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44635009765625,0.7393587827682495,0.2268266528844833,0.2180383950471878,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4437255859375,0.6369677782058716,0.1443010866641998,0.663962721824646,287.44775390625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0443420410156,287.4548645019531,1.0,0.4424872100353241,1.0,1.0,0.0,1.0,-2.2103264331817627,2.210322618484497,3.930521415895782e-06,1.7069693803787231,0.2739138305187225,0.2739138305187225,0.0,110.73837280273438,113.0,6979.08984375,-0.0,1033.2255859375,1.0,283.1499938964844,287.1282958984375,288.6037292480469,289.1250915527344,293.1499938964844,293.1499938964844,283.1499938964844,18310.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604374825954437,1.0,0.0,0.0,0.409335732460022,0.4673002958297729,1.1180283365774812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.87255859375,0.0,20.238689422607425,1895.4371337890625,0.0,210.5933837890625,0.2459392696619033,1.0,0.0,3.0,1.0,0.0
12077700,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.509765625,0.7485182285308838,0.2372946590185165,0.2162893265485763,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111999511719,0.8551874160766602,0.3583617210388183,0.3419811427593231,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51226806640625,0.9990000128746032,0.6420209407806396,0.4017083644866943,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5095520019531,0.7374945282936096,0.2259731143712997,0.2172630429267883,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.50701904296875,0.6353261470794678,0.1437362432479858,0.6615734100341797,287.51092529296875,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0453491210937,287.5177917480469,1.0,0.4426301717758178,1.0,1.0,0.0,1.0,-2.2072863578796387,2.207282304763794,3.919750270142686e-06,1.704599380493164,0.2613695859909057,0.2613695859909057,0.0,111.36711883544922,113.0,6733.68994140625,-0.0,1032.4722900390625,1.0,283.1499938964844,287.1869812011719,288.59161376953125,289.0938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18229.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348082423210144,1.0,0.0,0.0,0.3891593217849731,0.4714398980140686,1.0107826575733725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2046.6595458984373,0.0,20.22041893005371,1895.4371337890625,0.0,191.40310668945312,0.2450533956289291,1.0,0.0,3.0,1.0,0.0
